time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12206700,297.76385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004333496094,0.8436711430549622,0.2744320929050445,0.2464260905981063,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0963439941406,0.683102548122406,0.1428355276584625,0.1367338746786117,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0993347167969,0.7864781618118286,0.220111608505249,0.1544746607542038,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.095703125,0.6659740209579468,0.1326674222946167,0.1272346377372741,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0972595214844,0.7102338075637817,0.1596501171588897,0.7239959239959717,290.0999755859375,285.87725830078125,290.2864685058594,286.8922119140625,290.2808532714844,297.69976806640625,290.1111145019531,1.0,0.3389397263526916,1.0,1.0,0.0,1.0,-1.6669371128082275,1.666934847831726,2.2636309040535707e-06,1.285454034805298,0.0,0.0,0.0,68.46595001220703,51.0,191.17091369628903,-0.0,458.4420471191406,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206760,297.7655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766967773437,0.8615365028381348,0.2784827947616577,0.2498162686824798,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1724548339844,0.6969587802886963,0.1438626199960708,0.1374705284833908,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.175537109375,0.8027881383895874,0.2223220914602279,0.155843511223793,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1717834472656,0.6790018081665039,0.1334599703550338,0.1277506202459335,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1733703613281,0.7231812477111816,0.1606827080249786,0.7274923324584961,290.1761779785156,285.8573303222656,290.36944580078125,286.9355773925781,290.3639221191406,297.6994323730469,290.1876220703125,1.0,0.3356146514415741,1.0,1.0,0.0,1.0,-1.6783519983291626,1.6783496141433716,2.2933775198907824e-06,1.2944484949111938,0.0,0.0,0.0,63.9034538269043,39.0,202.5898895263672,-0.0,452.2069396972656,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206820,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9107251763343812,0.2868880033493042,0.2568517029285431,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315015196800232,0.1461426168680191,0.1391388177871704,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428009748458862,0.2269547581672668,0.1587159782648086,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7142863869667053,0.1352650672197342,0.1289722919464111,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7569447159767151,0.1629898250102996,0.735502302646637,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3283112347126007,1.0,1.0,0.0,1.0,-1.7033332586288452,1.7033309936523438,2.3593136120325653e-06,1.3141262531280518,0.0,0.0,0.0,53.90056991577149,27.0,216.28550720214844,-0.0,438.1522521972656,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206880,297.77154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.33447265625,0.9107251763343812,0.2868880033493042,0.2568517029285431,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.330078125,0.7315015196800232,0.1461426168680191,0.1391388177871704,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.333251953125,0.8428009748458862,0.2269547581672668,0.1587159782648086,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.329345703125,0.7142863869667053,0.1352650672197342,0.1289722919464111,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3309936523437,0.7569447159767151,0.1629898250102996,0.735502302646637,290.3338928222656,285.8179626464844,290.53350830078125,287.0197448730469,290.5281677246094,297.7017517089844,290.3455505371094,1.0,0.3283112347126007,1.0,1.0,0.0,1.0,-1.7033332586288452,1.7033309936523438,2.3593136120325653e-06,1.3141262531280518,0.0,0.0,0.0,53.90056991577149,27.0,216.28550720214844,-0.0,438.1522521972656,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12206940,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9879359006881714,0.2956278324127197,0.2641699612140655,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7849705219268799,0.1486580222845077,0.1410125643014907,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908020555973053,0.2318009883165359,0.1617247909307479,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7644594311714172,0.1372975707054138,0.1303920149803161,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8140097856521606,0.1655400842428207,0.7445383071899414,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064392089844,1.0,0.3204452395439148,1.0,1.0,0.0,1.0,-1.7305350303649902,1.7305326461791992,2.432408336972003e-06,1.3355382680892944,0.0,0.0,0.0,43.07802963256836,25.0,222.1785430908203,-0.0,422.4984130859375,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207000,297.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4955139160156,0.9879359006881714,0.2956278324127197,0.2641699612140655,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.49102783203125,0.7849705219268799,0.1486580222845077,0.1410125643014907,297.5507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4942626953125,0.908020555973053,0.2318009883165359,0.1617247909307479,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49029541015625,0.7644594311714172,0.1372975707054138,0.1303920149803161,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4919738769531,0.8140097856521606,0.1655400842428207,0.7445383071899414,290.494873046875,285.7792358398437,290.6947937011719,287.1003723144531,290.68963623046875,297.7069091796875,290.5064392089844,1.0,0.3204452395439148,1.0,1.0,0.0,1.0,-1.7305350303649902,1.7305326461791992,2.432408336972003e-06,1.3355382680892944,0.0,0.0,0.0,43.07802963256836,25.0,222.1785430908203,-0.0,422.4984130859375,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207060,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.9986729621887208,0.3066956102848053,0.2422207295894622,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.823783814907074,0.15128755569458,0.1432738155126571,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.960571587085724,0.2367429584264755,0.1650056988000869,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8025308847427368,0.1394360363483429,0.1321916878223419,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.851675271987915,0.1682271957397461,0.755462646484375,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255249023437,290.6666259765625,1.0,0.3143950998783111,1.0,1.0,0.0,1.0,-1.726137638092041,1.72613525390625,2.4208634386013728e-06,1.3323665857315063,0.0,0.0,0.0,37.81051635742188,43.0,222.15367126464844,-0.0,404.4420166015625,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207120,297.8111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6556701660156,0.9986729621887208,0.3066956102848053,0.2422207295894622,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6518249511719,0.823783814907074,0.15128755569458,0.1432738155126571,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65496826171875,0.960571587085724,0.2367429584264755,0.1650056988000869,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6510925292969,0.8025308847427368,0.1394360363483429,0.1321916878223419,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527099609375,0.851675271987915,0.1682271957397461,0.755462646484375,290.6554260253906,285.74127197265625,290.85302734375,287.1772766113281,290.84796142578125,297.7255249023437,290.6666259765625,1.0,0.3143950998783111,1.0,1.0,0.0,1.0,-1.726137638092041,1.72613525390625,2.4208634386013728e-06,1.3323665857315063,0.0,0.0,0.0,37.81051635742188,43.0,222.15367126464844,-0.0,404.4420166015625,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207180,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9977925419807434,0.320302814245224,0.2361187934875488,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8339741230010986,0.1540765464305877,0.1458351165056228,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9742684364318848,0.2418247312307357,0.1684951186180114,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8126673102378845,0.1417193859815597,0.1342797726392746,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8624870181083679,0.1711713373661041,0.7681993246078491,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76287841796875,290.8238830566406,1.0,0.3171827495098114,1.0,1.0,0.0,1.0,-1.7438462972640991,1.7438437938690186,2.4686228243808728e-06,1.3459738492965698,0.0,0.0,0.0,37.43927383422852,61.0,220.1771240234375,-0.0,413.615478515625,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207240,297.8625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8127136230469,0.9977925419807434,0.320302814245224,0.2361187934875488,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8091735839844,0.8339741230010986,0.1540765464305877,0.1458351165056228,297.5496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.812255859375,0.9742684364318848,0.2418247312307357,0.1684951186180114,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8084411621094,0.8126673102378845,0.1417193859815597,0.1342797726392746,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8100280761719,0.8624870181083679,0.1711713373661041,0.7681993246078491,290.8126525878906,285.7041015625,291.0079345703125,287.250244140625,291.0030212402344,297.76287841796875,290.8238830566406,1.0,0.3171827495098114,1.0,1.0,0.0,1.0,-1.7438462972640991,1.7438437938690186,2.4686228243808728e-06,1.3459738492965698,0.0,0.0,0.0,37.43927383422852,61.0,220.1771240234375,-0.0,413.615478515625,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207300,297.87847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8914794921875,0.9986257553100586,0.3263799548149109,0.2418422400951385,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8879089355469,0.8311156034469604,0.1555281728506088,0.1472169160842895,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8909606933594,0.9712514877319336,0.2444135844707489,0.1703079044818878,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8871765136719,0.809484601020813,0.1429120302200317,0.1354190111160278,297.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8887634277344,0.8592304587364197,0.1727081537246704,0.7751404047012329,290.891357421875,285.6858215332031,291.08404541015625,287.2851867675781,291.0792541503906,297.7757873535156,290.9024963378906,1.0,0.3213956952095032,1.0,1.0,0.0,1.0,-1.7642488479614258,1.7642462253570557,2.524705450923648e-06,1.3619229793548584,0.0,0.0,0.0,38.59297180175781,61.0,219.42889404296875,-0.0,429.13330078125,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207360,297.885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9701538085937,0.9990000128746032,0.3317357301712036,0.2522030174732208,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.96649169921875,0.8238909244537354,0.1570093780755996,0.1486562937498092,297.5510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9695129394531,0.9625574946403505,0.2470257431268692,0.1721586883068084,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9657592773437,0.8015515208244324,0.1441316157579422,0.1366126835346222,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9673156738281,0.8512524366378784,0.1742574274539947,0.7823132872581482,290.9699401855469,285.66778564453125,291.15924072265625,287.3190612792969,291.1545715332031,297.7829284667969,290.9809265136719,1.0,0.3272337019443512,1.0,1.0,0.0,1.0,-1.7906785011291504,1.7906758785247805,2.598528681119205e-06,1.3826115131378174,0.0,0.0,0.0,40.5651969909668,79.0,218.578353881836,-0.0,451.1858520507813,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207420,297.88165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09893798828125,0.9990000128746032,0.3389827013015747,0.2768916189670563,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.804123044013977,0.1594913452863693,0.1511344462633133,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9368454813957214,0.2513541281223297,0.1752746403217315,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09429931640625,0.7807767987251282,0.1461815685033798,0.1386836171150207,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0958251953125,0.8309589624404907,0.1767874211072921,0.794395387172699,291.09844970703125,285.6386108398437,291.2807922363281,287.3724365234375,291.2763671875,297.7823486328125,291.10906982421875,1.0,0.3398072719573974,1.0,1.0,0.0,1.0,-1.8440214395523071,1.844018697738648,2.7514238354342524e-06,1.4243686199188232,0.0,0.0,0.0,45.60309600830078,79.0,216.6776885986328,-0.0,500.8706359863281,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207480,297.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.9990000128746032,0.3403076529502868,0.2832893133163452,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225891113281,0.7988490462303162,0.160032644867897,0.1516849994659423,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.929983139038086,0.2522917091846466,0.1759571433067321,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.7756122350692749,0.1466298103332519,0.1391462087631225,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1233825683594,0.8259309530258179,0.1773267239332199,0.7970257997512817,291.1260070800781,285.63238525390625,291.3066711425781,287.3835754394531,291.30230712890625,297.7804260253906,291.13653564453125,1.0,0.3429456651210785,1.0,1.0,0.0,1.0,-1.8569010496139529,1.856898307800293,2.789108066281188e-06,1.4344440698623655,0.0,0.0,0.0,46.9691047668457,82.0,216.16490173339844,-0.0,513.7440185546875,1.0,283.3540344238281,284.5381164550781,288.92254638671875,289.82452392578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,8.296433328005769e-21,4.148216664002885e-21,4.148216260106101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12207540,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.9864307641983032,0.3379079103469848,0.3077973425388336,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016296386719,0.7659395933151245,0.1598004251718521,0.1536590754985809,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.8890621662139893,0.2518115937709808,0.1782804876565933,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.7443801760673523,0.1461189240217209,0.1407197266817093,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.7923761606216431,0.1765871345996856,0.8054541945457458,287.5936584472656,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686767578125,287.3296203613281,1.0,0.3566533327102661,1.0,1.0,0.0,1.0,-1.8984394073486328,1.898436546325684,2.922703288277262e-06,1.4740084409713743,0.9777869582176208,0.9777869582176208,0.0,55.65385818481445,85.0,10231.927734375,-0.0,571.7521362304688,1.0,283.3095397949219,287.8255920410156,290.2707214355469,291.0113220214844,293.1499938964844,293.1499938964844,283.1499938964844,1679.541259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0255325324833393,1.0,0.0,0.0,0.8529062271118164,0.8529083132743835,5.1815312929193176e-08,4.260146617889404,4.260136604309082,9.835142009251284e-06,0.0,0.0,-0.0,3957.7705078125,0.0,19.33277130126953,1894.641845703125,0.0,0.0,0.2220555245876312,1.0,0.0,3.0,1.0,0.0
12207600,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5697937011719,0.9864307641983032,0.3379079103469848,0.3077973425388336,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7016296386719,0.7659395933151245,0.1598004251718521,0.1536590754985809,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6093139648437,0.8890621662139893,0.2518115937709808,0.1782804876565933,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7265319824219,0.7443801760673523,0.1461189240217209,0.1407197266817093,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.7923761606216431,0.1765871345996856,0.8054541945457458,287.5936584472656,285.5979919433594,291.45001220703125,287.44354248046875,291.44586181640625,297.686767578125,287.3296203613281,1.0,0.3566533327102661,1.0,1.0,0.0,1.0,-1.8984394073486328,1.898436546325684,2.922703288277262e-06,1.4740084409713743,0.9777869582176208,0.9777869582176208,0.0,55.65385818481445,85.0,10231.927734375,-0.0,571.7521362304688,1.0,283.3095397949219,287.8255920410156,290.2707214355469,291.0113220214844,293.1499938964844,293.1499938964844,283.1499938964844,1679.541259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0255325324833393,1.0,0.0,0.0,0.8529062271118164,0.8529083132743835,5.1815312929193176e-08,4.260146617889404,4.260136604309082,9.835142009251284e-06,0.0,0.0,-0.0,3957.7705078125,0.0,19.33277130126953,1894.641845703125,0.0,0.0,0.2220555245876312,1.0,0.0,3.0,1.0,0.0
12207660,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8864731788635254,0.31940758228302,0.2919290959835052,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.695862889289856,0.1508463621139526,0.1469587981700897,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8070743083953857,0.2378651648759842,0.1699720174074173,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.6735336780548096,0.1371868252754211,0.1340750902891159,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7184298038482666,0.1653538793325424,0.7649561166763306,285.7523803710937,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.708251953125,1.0,0.3619576096534729,1.0,1.0,0.0,1.0,-1.8099290132522583,1.8099262714385984,2.654796844581142e-06,1.398949146270752,0.9644071459770204,0.9644071459770204,0.0,73.67939758300781,73.0,11610.998046875,-0.0,565.213134765625,1.0,283.2015075683594,285.3505249023437,291.7672119140625,292.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,4518.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959407567977905,1.0,0.0,0.0,1.380334973335266,1.3803383111953735,1.2714190233964473e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4169.904296875,0.0,81.13845825195312,1895.4364013671875,0.0,108.30191802978516,0.3506838679313659,1.0,0.0,3.0,1.0,0.0
12207720,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8864731788635254,0.31940758228302,0.2919290959835052,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76837158203125,0.695862889289856,0.1508463621139526,0.1469587981700897,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75469970703125,0.8070743083953857,0.2378651648759842,0.1699720174074173,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720947265625,0.6735336780548096,0.1371868252754211,0.1340750902891159,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.7184298038482666,0.1653538793325424,0.7649561166763306,285.7523803710937,285.5643310546875,291.59033203125,287.49957275390625,291.5860290527344,297.43316650390625,285.708251953125,1.0,0.3619576096534729,1.0,1.0,0.0,1.0,-1.8099290132522583,1.8099262714385984,2.654796844581142e-06,1.398949146270752,0.9644071459770204,0.9644071459770204,0.0,73.67939758300781,73.0,11610.998046875,-0.0,565.213134765625,1.0,283.2015075683594,285.3505249023437,291.7672119140625,292.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,4518.6279296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2959407567977905,1.0,0.0,0.0,1.380334973335266,1.3803383111953735,1.2714190233964473e-07,4.265919208526611,4.265909194946289,9.785971997189336e-06,0.0,0.0,-0.0,4169.904296875,0.0,81.13845825195312,1895.4364013671875,0.0,108.30191802978516,0.3506838679313659,1.0,0.0,3.0,1.0,0.0
12207780,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8542783260345459,0.31177619099617,0.2832895517349243,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.6651636362075806,0.1440153867006302,0.1401976197957992,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7739624977111816,0.2287734150886535,0.1629550755023956,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.6436067223548889,0.1300995051860809,0.1271077245473861,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.6848452091217041,0.1562527418136596,0.7223475575447083,285.3163757324219,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.302734375,285.29656982421875,1.0,0.357763260602951,1.0,1.0,0.0,1.0,-1.72346293926239,1.7234605550765991,2.414165464870166e-06,1.3306825160980225,0.9577814340591432,0.9577814340591432,0.0,80.71857452392578,61.0,12287.048828125,-0.0,528.7859497070312,1.0,283.16021728515625,284.81005859375,291.5136413574219,292.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,7996.79150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498323380947113,1.0,0.0,0.0,1.8271886110305784,1.8271944522857664,2.227717743608082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.9638671875,0.0,188.4969024658203,1895.4371337890625,0.0,501.80615234375,0.4596985578536987,1.0,0.0,3.0,1.0,0.0
12207840,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.314697265625,0.8542783260345459,0.31177619099617,0.2832895517349243,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3232727050781,0.6651636362075806,0.1440153867006302,0.1401976197957992,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7739624977111816,0.2287734150886535,0.1629550755023956,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.6436067223548889,0.1300995051860809,0.1271077245473861,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3219299316406,0.6848452091217041,0.1562527418136596,0.7223475575447083,285.3163757324219,285.5794677734375,291.7289428710937,287.55230712890625,291.7244873046875,297.302734375,285.29656982421875,1.0,0.357763260602951,1.0,1.0,0.0,1.0,-1.72346293926239,1.7234605550765991,2.414165464870166e-06,1.3306825160980225,0.9577814340591432,0.9577814340591432,0.0,80.71857452392578,61.0,12287.048828125,-0.0,528.7859497070312,1.0,283.16021728515625,284.81005859375,291.5136413574219,292.55816650390625,293.1499938964844,293.1499938964844,283.1499938964844,7996.79150390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498323380947113,1.0,0.0,0.0,1.8271886110305784,1.8271944522857664,2.227717743608082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.9638671875,0.0,188.4969024658203,1895.4371337890625,0.0,501.80615234375,0.4596985578536987,1.0,0.0,3.0,1.0,0.0
12207900,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.19097900390625,0.8512153029441833,0.3101793229579925,0.2813426554203033,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1976623535156,0.6599247455596924,0.1415325999259948,0.1375944316387176,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19305419921875,0.7690472602844238,0.2258008867502212,0.1605729162693023,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.6382800936698914,0.1274853348731994,0.1243782714009285,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.6780971884727478,0.1528212577104568,0.7054515480995178,285.1923217773437,285.5616149902344,291.797607421875,287.5775146484375,291.7930908203125,297.2655334472656,285.1770935058594,1.0,0.3537309467792511,1.0,1.0,0.0,1.0,-1.691567301750183,1.691564917564392,2.328826440134435e-06,1.3054391145706177,0.954239547252655,0.954239547252655,0.0,80.53583526611328,61.0,12499.0703125,-0.0,507.9501953125,1.0,283.15386962890625,284.6566467285156,291.2350158691406,292.3194274902344,293.1499938964844,293.1499938964844,283.1499938964844,9901.349609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5489974021911621,1.0,0.0,0.0,2.026161193847656,2.0261683464050293,2.739311355526297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.81005859375,0.0,257.30841064453125,1895.4371337890625,0.0,682.4291381835938,0.5054566264152527,1.0,0.0,3.0,1.0,0.0
12207960,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.8528820276260376,0.3093725442886352,0.2802270054817199,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6585951447486877,0.1395203322172165,0.1354217082262039,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.7686180472373962,0.2235186100006103,0.1587080061435699,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.636536180973053,0.1253428608179092,0.1220814064145088,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10772705078125,0.6755937337875366,0.1499815881252288,0.6911635398864746,285.1046142578125,285.5895690917969,291.8658447265625,287.6018981933594,291.8612976074219,297.2395935058594,285.0937194824219,1.0,0.3488664627075195,1.0,1.0,0.0,1.0,-1.6654608249664309,1.6654585599899292,2.260365363326855e-06,1.2847591638565063,0.949985682964325,0.949985682964325,0.0,78.77039337158203,49.0,12628.546875,-0.0,486.7701110839844,1.0,283.1513366699219,284.5501708984375,290.9758605957031,292.0511779785156,293.1499938964844,293.1499938964844,283.1499938964844,11607.0966796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718241333961487,1.0,0.0,0.0,2.186795234680176,2.1868038177490234,3.1908740538710845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.11279296875,0.0,323.8165588378906,1895.4371337890625,0.0,783.748291015625,0.5473612546920776,1.0,0.0,3.0,1.0,0.0
12208020,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8649356961250305,0.3091647922992706,0.2794717848300934,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6636155843734741,0.1367484182119369,0.1323020905256271,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7763134241104126,0.220554918050766,0.1562074720859527,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.6401140689849854,0.122331716120243,0.1187350377440452,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.6791397929191589,0.1459446996450424,0.6703121066093445,284.99468994140625,285.55487060546875,291.9897155761719,287.64453125,291.985107421875,297.21075439453125,284.98797607421875,1.0,0.3384845852851867,1.0,1.0,0.0,1.0,-1.628745675086975,1.6287435293197632,2.166199010389392e-06,1.255646586418152,0.9425394535064696,0.9425394535064696,0.0,72.81327056884766,49.0,12854.708984375,-0.0,448.2746276855469,1.0,283.150146484375,284.4159851074219,290.6656799316406,291.68359375,293.1499938964844,293.1499938964844,283.1499938964844,14736.8623046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5691367983818054,1.0,0.0,0.0,2.446359634399414,2.4463701248168945,3.99331867129149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3904.16455078125,0.0,454.4094543457031,1895.4371337890625,0.0,771.1005859375,0.6077477335929871,1.0,0.0,3.0,1.0,0.0
12208080,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.8665550351142883,0.3092036843299866,0.2794591784477234,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6644956469535828,0.1365405470132827,0.1320601254701614,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7774914503097534,0.2203406244516372,0.156021162867546,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.6408204436302185,0.1221017986536026,0.1184722036123275,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.6799145936965942,0.1456335037946701,0.6686737537384033,284.9874572753906,285.5946960449219,292.0010070800781,287.6483459472656,291.99639892578125,297.208984375,284.9810791015625,1.0,0.3374601602554321,1.0,1.0,0.0,1.0,-1.6259331703186035,1.6259310245513916,2.1590874439425534e-06,1.2534149885177612,0.9412813782691956,0.9412813782691956,0.0,72.1408462524414,37.0,12870.0458984375,-0.0,444.7897033691406,1.0,283.1501159667969,284.4073791503906,290.648681640625,291.6610412597656,293.1499938964844,293.1499938964844,283.1499938964844,14982.6015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567224383354187,1.0,0.0,0.0,2.4651010036468506,2.46511173248291,4.054737701153499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.235595703125,0.0,465.0296630859375,1895.4371337890625,0.0,762.2200317382812,0.615288496017456,1.0,0.0,3.0,1.0,0.0
12208140,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8794419765472412,0.3096317052841186,0.2795443534851074,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6720479130744934,0.1353078931570053,0.1305974423885345,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7872059345245361,0.2190884500741958,0.1549141108989715,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.6470604538917542,0.1207225695252418,0.1168704703450203,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.6868284344673157,0.1437538117170334,0.6586812734603882,284.9428405761719,285.5722045898437,292.0759582519531,287.6730041503906,292.0713195800781,297.1996459960937,284.9377136230469,1.0,0.3304168581962585,1.0,1.0,0.0,1.0,-1.6090269088745115,1.6090248823165894,2.116644964189618e-06,1.2399964332580566,0.9363633394241332,0.9363633394241332,0.0,67.29730224609375,37.0,12985.4365234375,-0.0,421.8749694824219,1.0,283.1500244140625,284.3519897460937,290.577880859375,291.5584411621094,293.1499938964844,293.1499938964844,283.1499938964844,16807.806640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517129898071289,1.0,0.0,0.0,2.597599983215332,2.597611904144287,4.502336423684028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3885.878173828125,0.0,545.0307006835938,1895.4371337890625,0.0,693.7750854492188,0.644916832447052,1.0,0.0,3.0,1.0,0.0
12208200,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8921966552734375,0.3101398944854736,0.2797750532627105,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.6800909638404846,0.1344967633485794,0.1296014785766601,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.7971298694610596,0.2182801663875579,0.1541755646467209,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.6539296507835388,0.1197967827320098,0.1157656013965606,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.6943917274475098,0.1424751877784729,0.6517706513404846,284.9177551269531,285.594970703125,292.13446044921875,287.69171142578125,292.1298217773437,297.19482421875,284.9139709472656,1.0,0.3246508538722992,1.0,1.0,0.0,1.0,-1.597596287727356,1.597594141960144,2.088244855258381e-06,1.2309192419052124,0.9320073127746582,0.9320073127746582,0.0,63.14211654663086,25.0,13046.900390625,-0.0,404.2354736328125,1.0,283.1500244140625,284.3210144042969,290.56414794921875,291.525146484375,293.1499938964844,293.1499938964844,283.1499938964844,17959.443359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384346842765808,1.0,0.0,0.0,2.675110578536988,2.675123453140259,4.775038178195246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3884.0361328125,0.0,596.0238037109375,1895.4371337890625,0.0,640.0204467773438,0.6667289137840271,1.0,0.0,3.0,1.0,0.0
12208260,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9336419105529784,0.3116926252841949,0.280680388212204,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.706017255783081,0.1330326199531555,0.1277122497558593,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8265612125396729,0.2168424278497696,0.1527969688177108,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6773228645324707,0.1180756166577339,0.1136315613985061,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185043692588806,0.140039637684822,0.6383183002471924,284.8760681152344,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.87384033203125,1.0,0.310974508523941,1.0,1.0,0.0,1.0,-1.5760440826416016,1.5760420560836792,2.035347279161215e-06,1.2137939929962158,0.9224544167518616,0.9224544167518616,0.0,52.98387145996094,25.0,13179.009765625,-0.0,365.3780212402344,1.0,283.1499938964844,284.2656555175781,290.6182556152344,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20512.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142048597335815,1.0,0.0,0.0,2.831428289413452,2.831442356109619,5.34939204044349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.195068359375,0.0,709.0132446289062,1895.4371337890625,0.0,552.4733276367188,0.7052586078643799,1.0,0.0,3.0,1.0,0.0
12208320,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9336419105529784,0.3116926252841949,0.280680388212204,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.706017255783081,0.1330326199531555,0.1277122497558593,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8265612125396729,0.2168424278497696,0.1527969688177108,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.6773228645324707,0.1180756166577339,0.1136315613985061,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7185043692588806,0.140039637684822,0.6383183002471924,284.8760681152344,285.59051513671875,292.26611328125,287.73211669921875,292.261474609375,297.1895446777344,284.87384033203125,1.0,0.310974508523941,1.0,1.0,0.0,1.0,-1.5760440826416016,1.5760420560836792,2.035347279161215e-06,1.2137939929962158,0.9224544167518616,0.9224544167518616,0.0,52.98387145996094,25.0,13179.009765625,-0.0,365.3780212402344,1.0,283.1499938964844,284.2656555175781,290.6182556152344,291.55682373046875,293.1499938964844,293.1499938964844,283.1499938964844,20512.560546875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142048597335815,1.0,0.0,0.0,2.831428289413452,2.831442356109619,5.34939204044349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.195068359375,0.0,709.0132446289062,1895.4371337890625,0.0,552.4733276367188,0.7052586078643799,1.0,0.0,3.0,1.0,0.0
12208380,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728602170944214,0.3136066496372223,0.2820587158203125,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290171384811401,0.1319277286529541,0.1263147741556167,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539605736732483,0.2157586812973022,0.1517835259437561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7006930708885193,0.1167209520936012,0.1119956374168396,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739540696144104,0.1380415260791778,0.6276108622550964,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890869140625,284.8506164550781,1.0,0.3010123372077942,1.0,1.0,0.0,1.0,-1.5599825382232666,1.5599805116653442,1.996461151065887e-06,1.2010080814361572,0.9128366112709044,0.9128366112709044,0.0,45.59260177612305,25.0,13290.4658203125,-0.0,337.5443420410156,1.0,283.1499938964844,284.2296447753906,290.7170715332031,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22690.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035192966461182,1.0,0.0,0.0,2.947388172149658,2.9474036693573,5.796528625978681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.272216796875,0.0,802.5413208007812,1895.4371337890625,0.0,517.8360595703125,0.7341138124465942,1.0,0.0,3.0,1.0,0.0
12208440,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9728602170944214,0.3136066496372223,0.2820587158203125,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.7290171384811401,0.1319277286529541,0.1263147741556167,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8539605736732483,0.2157586812973022,0.1517835259437561,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.7006930708885193,0.1167209520936012,0.1119956374168396,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.739540696144104,0.1380415260791778,0.6276108622550964,284.85174560546875,285.5814514160156,292.39599609375,287.7695617675781,292.391357421875,297.1890869140625,284.8506164550781,1.0,0.3010123372077942,1.0,1.0,0.0,1.0,-1.5599825382232666,1.5599805116653442,1.996461151065887e-06,1.2010080814361572,0.9128366112709044,0.9128366112709044,0.0,45.59260177612305,25.0,13290.4658203125,-0.0,337.5443420410156,1.0,283.1499938964844,284.2296447753906,290.7170715332031,291.6556701660156,293.1499938964844,293.1499938964844,283.1499938964844,22690.478515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5035192966461182,1.0,0.0,0.0,2.947388172149658,2.9474036693573,5.796528625978681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3931.272216796875,0.0,802.5413208007812,1895.4371337890625,0.0,517.8360595703125,0.7341138124465942,1.0,0.0,3.0,1.0,0.0
12208500,297.2962951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9878839254379272,0.3146481513977051,0.2828673422336578,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7390997409820557,0.131461814045906,0.1257434785366058,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8670733571052551,0.2152960896492004,0.1513665616512298,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7112764120101929,0.1161333546042442,0.1113080307841301,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7492915987968445,0.1371462494134903,0.6229528784751892,284.8431701660156,285.5583190917969,292.4602355957031,287.7872314453125,292.45562744140625,297.1898803710937,284.8420715332031,1.0,0.2970196008682251,1.0,1.0,0.0,1.0,-1.5533483028411863,1.5533463954925537,1.9805381725745974e-06,1.1957260370254517,0.908214807510376,0.908214807510376,0.0,42.77729034423828,25.0,13348.419921875,-0.0,326.8343505859375,1.0,283.1499938964844,284.2146911621094,290.7643737792969,291.7084350585937,293.1499938964844,293.1499938964844,283.1499938964844,23797.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5027502775192261,1.0,0.0,0.0,3.001476526260376,3.001492500305176,6.011228492752707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.5888671875,0.0,849.1815185546875,1895.4371337890625,0.0,515.4308471679688,0.7448795437812805,1.0,0.0,3.0,1.0,0.0
12208560,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3157486617565155,0.2833689451217651,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7484325170516968,0.131036952137947,0.1252358555793762,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.8792675137519836,0.2148686349391937,0.1509923934936523,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.720188319683075,0.1155891120433807,0.1106863096356391,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7583019137382507,0.1362995058298111,0.6186364889144897,284.83843994140625,285.56787109375,292.5240478515625,287.80419921875,292.5194702148437,297.1911315917969,284.837890625,1.0,0.2935398817062378,1.0,1.0,0.0,1.0,-1.5467312335968018,1.546729326248169,1.9647798126243288e-06,1.190495848655701,0.9033167362213136,0.9033167362213136,0.0,40.45638275146485,25.0,13384.51953125,-0.0,317.5686950683594,1.0,283.1499938964844,284.2056884765625,290.8045349121094,291.7547912597656,293.1499938964844,293.1499938964844,283.1499938964844,24566.720703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5040064454078674,1.0,0.0,0.0,3.0338852405548096,3.033901691436768,6.141742687759688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.01953125,0.0,878.5564575195312,1895.4371337890625,0.0,519.3656616210938,0.7559232711791992,1.0,0.0,3.0,1.0,0.0
