time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12208620,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.3200066685676574,0.2719212174415588,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7574396729469299,0.1302544772624969,0.1243960037827491,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8912432193756104,0.2140582203865051,0.1503596752882003,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7278782725334167,0.1145752444863319,0.109624907374382,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7661964893341064,0.1347150355577469,0.6109769940376282,284.8237609863281,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044677734375,284.82275390625,1.0,0.2872546911239624,1.0,1.0,0.0,1.0,-1.520493984222412,1.5204920768737793,1.903180987028464e-06,1.1698414087295532,0.8938578367233276,0.8938578367233276,0.0,37.95580673217773,25.0,13367.1123046875,-0.0,298.7758178710937,1.0,283.1499938964844,284.1822204589844,290.8595275878906,291.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,26220.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092730522155762,1.0,0.0,0.0,3.099133014678955,3.099150419235229,6.408756121345505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.34130859375,0.0,940.1860961914062,1895.4371337890625,0.0,536.201171875,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208680,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.9990000128746032,0.3200066685676574,0.2719212174415588,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.7574396729469299,0.1302544772624969,0.1243960037827491,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8237609863281,0.8912432193756104,0.2140582203865051,0.1503596752882003,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.7278782725334167,0.1145752444863319,0.109624907374382,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.7661964893341064,0.1347150355577469,0.6109769940376282,284.8237609863281,285.54986572265625,292.6502990722656,287.8360290527344,292.6457214355469,297.2044677734375,284.82275390625,1.0,0.2872546911239624,1.0,1.0,0.0,1.0,-1.520493984222412,1.5204920768737793,1.903180987028464e-06,1.1698414087295532,0.8938578367233276,0.8938578367233276,0.0,37.95580673217773,25.0,13367.1123046875,-0.0,298.7758178710937,1.0,283.1499938964844,284.1822204589844,290.8595275878906,291.8204040527344,293.1499938964844,293.1499938964844,283.1499938964844,26220.01171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092730522155762,1.0,0.0,0.0,3.099133014678955,3.099150419235229,6.408756121345505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.34130859375,0.0,940.1860961914062,1895.4371337890625,0.0,536.201171875,0.7666683793067932,1.0,0.0,3.0,1.0,0.0
12208740,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263797461986542,0.2616961598396301,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655425071716309,0.1295767426490783,0.1236655712127685,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9018184542655944,0.2133345454931259,0.1497908681631088,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7345240116119385,0.1136735677719116,0.1086810156702995,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731913924217224,0.1333375722169876,0.6042540669441223,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306213378906,284.8226928710937,1.0,0.2819429337978363,1.0,1.0,0.0,1.0,-1.4979472160339355,1.4979454278945925,1.8508346784074088e-06,1.1516963243484497,0.8847754597663879,0.8847754597663879,0.0,35.92008209228516,28.0,13297.763671875,-0.0,283.2421569824219,1.0,283.1499938964844,284.1791076660156,290.8836975097656,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132595896720886,1.0,0.0,0.0,3.08931827545166,3.0893354415893555,6.368227900566126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.128662109375,0.0,935.1104736328124,1895.4371337890625,0.0,549.3157348632812,0.7644178867340088,1.0,0.0,3.0,1.0,0.0
12208800,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.9990000128746032,0.3263797461986542,0.2616961598396301,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7655425071716309,0.1295767426490783,0.1236655712127685,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.9018184542655944,0.2133345454931259,0.1497908681631088,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226318359375,0.7345240116119385,0.1136735677719116,0.1086810156702995,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7731913924217224,0.1333375722169876,0.6042540669441223,284.8226623535156,285.5276184082031,292.77471923828125,287.8652038574219,292.7701110839844,297.2306213378906,284.8226928710937,1.0,0.2819429337978363,1.0,1.0,0.0,1.0,-1.4979472160339355,1.4979454278945925,1.8508346784074088e-06,1.1516963243484497,0.8847754597663879,0.8847754597663879,0.0,35.92008209228516,28.0,13297.763671875,-0.0,283.2421569824219,1.0,283.1499938964844,284.1791076660156,290.8836975097656,291.84722900390625,293.1499938964844,293.1499938964844,283.1499938964844,26658.791015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5132595896720886,1.0,0.0,0.0,3.08931827545166,3.0893354415893555,6.368227900566126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.128662109375,0.0,935.1104736328124,1895.4371337890625,0.0,549.3157348632812,0.7644178867340088,1.0,0.0,3.0,1.0,0.0
12208860,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3331770896911621,0.2560453414916992,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7697346210479736,0.129010334610939,0.1230704188346862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9075431823730468,0.2127193212509155,0.1493185013532638,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7376517057418823,0.1128875762224197,0.107877030968666,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7762642502784729,0.1321522742509842,0.5985802412033081,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.8341064453125,1.0,0.2786499857902527,1.0,1.0,0.0,1.0,-1.482100486755371,1.4820985794067385,1.8146233742299955e-06,1.1389578580856323,0.8762739896774292,0.8762739896774292,0.0,34.784053802490234,31.0,13243.7900390625,-0.0,273.386962890625,1.0,283.1499938964844,284.1889343261719,290.8965148925781,291.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141974687576294,1.0,0.0,0.0,3.045138597488404,3.0451555252075195,6.187389089973294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.751953125,0.0,899.2549438476562,1895.4371337890625,0.0,552.4486083984375,0.7539053559303284,1.0,0.0,3.0,1.0,0.0
12208920,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.9990000128746032,0.3331770896911621,0.2560453414916992,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7697346210479736,0.129010334610939,0.1230704188346862,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8331298828125,0.9075431823730468,0.2127193212509155,0.1493185013532638,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7376517057418823,0.1128875762224197,0.107877030968666,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.7762642502784729,0.1321522742509842,0.5985802412033081,284.8331298828125,285.5011901855469,292.89727783203125,287.8917541503906,292.8927001953125,297.25860595703125,284.8341064453125,1.0,0.2786499857902527,1.0,1.0,0.0,1.0,-1.482100486755371,1.4820985794067385,1.8146233742299955e-06,1.1389578580856323,0.8762739896774292,0.8762739896774292,0.0,34.784053802490234,31.0,13243.7900390625,-0.0,273.386962890625,1.0,283.1499938964844,284.1889343261719,290.8965148925781,291.8578796386719,293.1499938964844,293.1499938964844,283.1499938964844,26493.21875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141974687576294,1.0,0.0,0.0,3.045138597488404,3.0451555252075195,6.187389089973294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.751953125,0.0,899.2549438476562,1895.4371337890625,0.0,552.4486083984375,0.7539053559303284,1.0,0.0,3.0,1.0,0.0
12208980,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.3393918573856354,0.254530668258667,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7701976299285889,0.1285435408353805,0.1225975379347801,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9085562825202942,0.2122006863355636,0.1489345878362655,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7374996542930603,0.1122053563594818,0.1071991771459579,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7755772471427917,0.1310910582542419,0.5936625003814697,284.8528747558594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28131103515625,284.8544921875,1.0,0.27701136469841,1.0,1.0,0.0,1.0,-1.4725329875946045,1.4725311994552612,1.7929063460542238e-06,1.1311907768249512,0.8685188889503479,0.8685188889503479,0.0,34.38755416870117,34.0,13213.4677734375,-0.0,268.2536926269531,1.0,283.1499938964844,284.2082824707031,290.9110717773437,291.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,25943.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131186842918396,1.0,0.0,0.0,2.9810590744018555,2.981075525283813,5.929724125053326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.929443359375,0.0,847.0531616210938,1895.4371337890625,0.0,548.8466796875,0.738572359085083,1.0,0.0,3.0,1.0,0.0
12209040,297.4331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9990000128746032,0.3393918573856354,0.254530668258667,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7701976299285889,0.1285435408353805,0.1225975379347801,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.9085562825202942,0.2122006863355636,0.1489345878362655,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.7374996542930603,0.1122053563594818,0.1071991771459579,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.7755772471427917,0.1310910582542419,0.5936625003814697,284.8528747558594,285.4707336425781,293.0179748535156,287.915771484375,293.013427734375,297.28131103515625,284.8544921875,1.0,0.27701136469841,1.0,1.0,0.0,1.0,-1.4725329875946045,1.4725311994552612,1.7929063460542238e-06,1.1311907768249512,0.8685188889503479,0.8685188889503479,0.0,34.38755416870117,34.0,13213.4677734375,-0.0,268.2536926269531,1.0,283.1499938964844,284.2082824707031,290.9110717773437,291.8691711425781,293.1499938964844,293.1499938964844,283.1499938964844,25943.337890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5131186842918396,1.0,0.0,0.0,2.9810590744018555,2.981075525283813,5.929724125053326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.929443359375,0.0,847.0531616210938,1895.4371337890625,0.0,548.8466796875,0.738572359085083,1.0,0.0,3.0,1.0,0.0
12209100,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9990000128746032,0.3421976268291473,0.2551096379756927,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7692255973815918,0.1283430159091949,0.1224007979035377,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9074794054031372,0.2119711935520172,0.1487700939178466,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7363724708557129,0.1118989959359169,0.1069016605615615,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.7740032076835632,0.1305875331163406,0.5913841128349304,284.8661499023437,285.4432983398437,293.0776062011719,287.9268798828125,293.0730895996094,297.2900085449219,284.868408203125,1.0,0.2767206728458404,1.0,1.0,0.0,1.0,-1.469700813293457,1.4696990251541138,1.7864658730104566e-06,1.128848671913147,0.8650758266448975,0.8650758266448975,0.0,34.417118072509766,34.0,13198.16796875,-0.0,267.1130676269531,1.0,283.1499938964844,284.2225341796875,290.9200439453125,291.8764343261719,293.1499938964844,293.1499938964844,283.1499938964844,25445.25390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123196840286255,1.0,0.0,0.0,2.936582088470459,2.936598062515259,5.754102971877728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.317138671875,0.0,811.3291625976562,1895.4371337890625,0.0,546.1944580078125,0.7306528687477112,1.0,0.0,3.0,1.0,0.0
12209160,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.3447878956794739,0.2564800977706909,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7675488591194153,0.1281629502773285,0.1222288683056831,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.905495584011078,0.211759403347969,0.1486224085092544,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7346319556236267,0.1116144955158233,0.106630191206932,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.771700382232666,0.1300951838493347,0.589189887046814,284.87908935546875,285.43634033203125,293.13677978515625,287.9373474121094,293.1322937011719,297.2968444824219,284.88116455078125,1.0,0.2767411470413208,1.0,1.0,0.0,1.0,-1.4680010080337524,1.4679993391036987,1.782565277608228e-06,1.1274018287658691,0.8616293668746948,0.8616293668746948,0.0,34.58250427246094,37.0,13203.1494140625,-0.0,266.7992553710937,1.0,283.1499938964844,284.2343139648437,290.930419921875,291.8863525390625,293.1499938964844,293.1499938964844,283.1499938964844,25153.3828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5116041898727417,1.0,0.0,0.0,2.90616226196289,2.906177759170532,5.635507704937481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.20654296875,0.0,787.7613525390625,1895.4371337890625,0.0,543.8306274414062,0.7205746173858643,1.0,0.0,3.0,1.0,0.0
12209220,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.3493281602859497,0.2612537741661072,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7624213695526123,0.1278576701879501,0.1219507083296775,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8993782997131348,0.2113794982433319,0.1483680754899978,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7295952439308167,0.1111049950122833,0.1061572656035423,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7652460336685181,0.1291285306215286,0.5849629640579224,284.9098815917969,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30517578125,284.9122619628906,1.0,0.2775910198688507,1.0,1.0,0.0,1.0,-1.4674487113952637,1.4674469232559204,1.7811237285059178e-06,1.1267621517181396,0.8557018041610718,0.8557018041610718,0.0,35.27805709838867,40.0,13233.076171875,-0.0,268.3005065917969,1.0,283.1499938964844,284.2672424316406,290.95269775390625,291.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,24214.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107282996177673,1.0,0.0,0.0,2.826067447662353,2.826082229614258,5.329155214894854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.888916015625,0.0,726.8862915039062,1895.4371337890625,0.0,540.9509887695312,0.7012425661087036,1.0,0.0,3.0,1.0,0.0
12209280,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9990000128746032,0.3493281602859497,0.2612537741661072,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7624213695526123,0.1278576701879501,0.1219507083296775,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8993782997131348,0.2113794982433319,0.1483680754899978,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7295952439308167,0.1111049950122833,0.1061572656035423,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7652460336685181,0.1291285306215286,0.5849629640579224,284.9098815917969,285.3981628417969,293.253662109375,287.95660400390625,293.2492370605469,297.30517578125,284.9122619628906,1.0,0.2775910198688507,1.0,1.0,0.0,1.0,-1.4674487113952637,1.4674469232559204,1.7811237285059178e-06,1.1267621517181396,0.8557018041610718,0.8557018041610718,0.0,35.27805709838867,40.0,13233.076171875,-0.0,268.3005065917969,1.0,283.1499938964844,284.2672424316406,290.95269775390625,291.9090881347656,293.1499938964844,293.1499938964844,283.1499938964844,24214.0078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5107282996177673,1.0,0.0,0.0,2.826067447662353,2.826082229614258,5.329155214894854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.888916015625,0.0,726.8862915039062,1895.4371337890625,0.0,540.9509887695312,0.7012425661087036,1.0,0.0,3.0,1.0,0.0
12209340,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322204589844,0.9990000128746032,0.3518002927303314,0.2655064761638641,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7581508755683899,0.1276969909667968,0.1218145191669464,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.8941774368286133,0.2111620754003524,0.1482299715280532,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7254688143730164,0.1108171194791793,0.1058997064828872,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.7600808143615723,0.1285151094198227,0.582328736782074,284.9319152832031,285.3612670898437,293.3274841308594,287.9677429199219,293.3230895996094,297.3070068359375,284.9346618652344,1.0,0.2786259651184082,1.0,1.0,0.0,1.0,-1.4687522649765017,1.4687504768371582,1.783900643204106e-06,1.1276661157608032,0.852570652961731,0.852570652961731,0.0,35.954254150390625,40.0,13256.9130859375,-0.0,270.550048828125,1.0,283.1499938964844,284.29254150390625,290.9671936035156,291.9249572753906,293.1499938964844,293.1499938964844,283.1499938964844,23461.4140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.51077800989151,1.0,0.0,0.0,2.767427444458008,2.767441749572754,5.110293272991839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.311279296875,0.0,683.942626953125,1895.4371337890625,0.0,541.1141357421875,0.6898648142814636,1.0,0.0,3.0,1.0,0.0
12209400,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.9990000128746032,0.3530494570732116,0.2682431638240814,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7554981708526611,0.1276174634695053,0.1217513754963874,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8909009695053101,0.2110474109649658,0.1481602489948272,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7228925824165344,0.110667236149311,0.1057693883776664,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.7569137215614319,0.1281704753637313,0.5808641910552979,284.9433288574219,285.3563232421875,293.3686218261719,287.9736022949219,293.3642883300781,297.3069763183594,284.9458923339844,1.0,0.2793537378311157,1.0,1.0,0.0,1.0,-1.4699629545211792,1.469961166381836,1.786531015568471e-06,1.1285526752471924,0.8508050441741943,0.8508050441741943,0.0,36.4058952331543,43.0,13281.0078125,-0.0,272.2015075683594,1.0,283.1499938964844,284.304443359375,290.97528076171875,291.93463134765625,293.1499938964844,293.1499938964844,283.1499938964844,23183.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110414028167725,1.0,0.0,0.0,2.7442662715911865,2.744280338287353,5.025113409828919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.40869140625,0.0,667.5488891601562,1895.4371337890625,0.0,541.978515625,0.6814011335372925,1.0,0.0,3.0,1.0,0.0
12209460,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3560151159763336,0.2769690454006195,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7475027441978455,0.1274352073669433,0.1216208934783935,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8808577656745911,0.210756316781044,0.1479911506175995,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7148958444595337,0.1102938428521156,0.1054565832018852,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7474682927131653,0.1272129863500595,0.5768335461616516,284.97918701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3034362792969,284.9819030761719,1.0,0.2818497717380523,1.0,1.0,0.0,1.0,-1.4748631715774536,1.4748613834381104,1.7973221702050068e-06,1.1322566270828247,0.8470178246498108,0.8470178246498108,0.0,37.89984893798828,46.0,13338.564453125,-0.0,278.0735168457031,1.0,283.1499938964844,284.3447265625,290.9948425292969,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123313069343567,1.0,0.0,0.0,2.6628968715667725,2.662910223007202,4.731534772872692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.595947265625,0.0,611.3729858398438,1895.4371337890625,0.0,546.2330322265625,0.6615521311759949,1.0,0.0,3.0,1.0,0.0
12209520,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9990000128746032,0.3560151159763336,0.2769690454006195,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7475027441978455,0.1274352073669433,0.1216208934783935,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791259765625,0.8808577656745911,0.210756316781044,0.1479911506175995,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.7148958444595337,0.1102938428521156,0.1054565832018852,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978271484375,0.7474682927131653,0.1272129863500595,0.5768335461616516,284.97918701171875,285.3109130859375,293.4816589355469,287.9884338378906,293.4774169921875,297.3034362792969,284.9819030761719,1.0,0.2818497717380523,1.0,1.0,0.0,1.0,-1.4748631715774536,1.4748613834381104,1.7973221702050068e-06,1.1322566270828247,0.8470178246498108,0.8470178246498108,0.0,37.89984893798828,46.0,13338.564453125,-0.0,278.0735168457031,1.0,283.1499938964844,284.3447265625,290.9948425292969,291.9584350585937,293.1499938964844,293.1499938964844,283.1499938964844,22096.4765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123313069343567,1.0,0.0,0.0,2.6628968715667725,2.662910223007202,4.731534772872692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.595947265625,0.0,611.3729858398438,1895.4371337890625,0.0,546.2330322265625,0.6615521311759949,1.0,0.0,3.0,1.0,0.0
12209580,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3582853078842163,0.2870309054851532,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7390298247337341,0.1273065954446792,0.121552750468254,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8700202703475952,0.2105030566453933,0.1478568017482757,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7056779861450195,0.1099795997142791,0.1052116006612777,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.737535297870636,0.1262549459934234,0.5728511810302734,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2956237792969,285.0196838378906,1.0,0.2849290370941162,1.0,1.0,0.0,1.0,-1.4816235303878784,1.4816217422485352,1.812456503103021e-06,1.1375362873077393,0.8444052934646606,0.8444052934646606,0.0,39.70225143432617,49.0,13402.888671875,-0.0,285.5831298828125,1.0,283.1499938964844,284.38739013671875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141617655754089,1.0,0.0,0.0,2.5832338333129883,2.5832464694976807,4.452673181276623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0537109375,0.0,559.0941772460938,1895.4371337890625,0.0,552.3290405273438,0.6419944763183594,1.0,0.0,3.0,1.0,0.0
12209640,297.43231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.3582853078842163,0.2870309054851532,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7390298247337341,0.1273065954446792,0.121552750468254,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8700202703475952,0.2105030566453933,0.1478568017482757,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7056779861450195,0.1099795997142791,0.1052116006612777,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.737535297870636,0.1262549459934234,0.5728511810302734,285.0168762207031,285.2620849609375,293.5927124023437,288.0011901855469,293.58856201171875,297.2956237792969,285.0196838378906,1.0,0.2849290370941162,1.0,1.0,0.0,1.0,-1.4816235303878784,1.4816217422485352,1.812456503103021e-06,1.1375362873077393,0.8444052934646606,0.8444052934646606,0.0,39.70225143432617,49.0,13402.888671875,-0.0,285.5831298828125,1.0,283.1499938964844,284.38739013671875,291.0102844238281,291.978759765625,293.1499938964844,293.1499938964844,283.1499938964844,20976.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141617655754089,1.0,0.0,0.0,2.5832338333129883,2.5832464694976807,4.452673181276623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.0537109375,0.0,559.0941772460938,1895.4371337890625,0.0,552.3290405273438,0.6419944763183594,1.0,0.0,3.0,1.0,0.0
12209700,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9990000128746032,0.3591989278793335,0.2924503087997436,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7347338199615479,0.1272633075714111,0.1215409412980079,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8644924759864807,0.2103914320468902,0.1478017568588256,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7008009552955627,0.1098447740077972,0.1051129773259162,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7324990630149841,0.1257761269807815,0.5708754062652588,285.037353515625,285.2313842773437,293.6474914550781,288.0068664550781,293.6434020996094,297.2905578613281,285.0406799316406,1.0,0.2866468727588653,1.0,1.0,0.0,1.0,-1.4855586290359497,1.4855568408966064,1.821319074224448e-06,1.1406238079071045,0.8436208963394165,0.8436208963394165,0.0,40.70379638671875,49.0,13427.95703125,-0.0,289.8637390136719,1.0,283.1499938964844,284.412109375,291.0163879394531,291.98681640625,293.1499938964844,293.1499938964844,283.1499938964844,20286.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5151455402374268,1.0,0.0,0.0,2.536331415176392,2.536343574523926,4.292451194487512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.37109375,0.0,529.5275268554688,1895.4371337890625,0.0,555.6339111328125,0.6332094669342041,1.0,0.0,3.0,1.0,0.0
12209760,297.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9990000128746032,0.3599936664104461,0.2980697453022003,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7304445505142212,0.1272366195917129,0.1215468272566795,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8589844107627869,0.2102925330400467,0.147757351398468,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.6958939433097839,0.1097266152501106,0.105032280087471,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.7274438738822937,0.1252993792295456,0.5689172148704529,285.0558776855469,285.2099609375,293.7017822265625,288.01202392578125,293.6977233886719,297.2850646972656,285.05877685546875,1.0,0.2884651124477386,1.0,1.0,0.0,1.0,-1.489810585975647,1.4898086786270142,1.830939936553477e-06,1.1439725160598757,0.8430262804031372,0.8430262804031372,0.0,41.76433181762695,37.0,13471.3349609375,-0.0,294.4580993652344,1.0,283.1499938964844,284.4319763183594,291.0221252441406,291.9955139160156,293.1499938964844,293.1499938964844,283.1499938964844,19838.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161803364753723,1.0,0.0,0.0,2.505986213684082,2.505998134613037,4.190354445654521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.78125,0.0,510.9246215820313,1895.4371337890625,0.0,559.132080078125,0.6258943676948547,1.0,0.0,3.0,1.0,0.0
12209820,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.3627589046955108,0.2960759103298187,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7318544983863831,0.1271972358226776,0.1214917376637458,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8605943918228149,0.2100849896669387,0.1476059556007385,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6970201730728149,0.10950668156147,0.1048054546117782,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7272214889526367,0.1243439614772796,0.5645520091056824,285.078369140625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791931152344,1.0,0.2863260805606842,1.0,1.0,0.0,1.0,-1.4816694259643557,1.4816676378250122,1.8126028180631693e-06,1.1376135349273682,0.8426041603088379,0.8426041603088379,0.0,41.26655197143555,25.0,13456.5595703125,-0.0,289.5457458496094,1.0,283.1499938964844,284.45556640625,291.0310363769531,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19183.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182677507400513,1.0,0.0,0.0,2.462123155593872,2.462134599685669,4.044947559123102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.37548828125,0.0,484.7307739257813,1895.4371337890625,0.0,566.2572021484375,0.6152955889701843,1.0,0.0,3.0,1.0,0.0
12209880,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.9990000128746032,0.3627589046955108,0.2960759103298187,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7318544983863831,0.1271972358226776,0.1214917376637458,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8605943918228149,0.2100849896669387,0.1476059556007385,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.6970201730728149,0.10950668156147,0.1048054546117782,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.7272214889526367,0.1243439614772796,0.5645520091056824,285.078369140625,285.1546630859375,293.8088684082031,288.02099609375,293.80487060546875,297.2807312011719,285.0791931152344,1.0,0.2863260805606842,1.0,1.0,0.0,1.0,-1.4816694259643557,1.4816676378250122,1.8126028180631693e-06,1.1376135349273682,0.8426041603088379,0.8426041603088379,0.0,41.26655197143555,25.0,13456.5595703125,-0.0,289.5457458496094,1.0,283.1499938964844,284.45556640625,291.0310363769531,292.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,19183.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5182677507400513,1.0,0.0,0.0,2.462123155593872,2.462134599685669,4.044947559123102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4016.37548828125,0.0,484.7307739257813,1895.4371337890625,0.0,566.2572021484375,0.6152955889701843,1.0,0.0,3.0,1.0,0.0
12209940,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3690765798091888,0.2819984257221222,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7427864074707031,0.1271785497665405,0.1213739663362503,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8742642402648926,0.2098522186279297,0.1473783701658249,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7084337472915649,0.1093123257160186,0.1045203506946563,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7364380955696106,0.1234888508915901,0.5601117014884949,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.298828125,285.0807800292969,1.0,0.2797237038612366,1.0,1.0,0.0,1.0,-1.458688497543335,1.4586867094039917,1.761197495397937e-06,1.119381546974182,0.8428589701652527,0.8428589701652527,0.0,38.43989944458008,28.0,13348.1005859375,-0.0,272.4117126464844,1.0,283.1499938964844,284.4607238769531,291.0320129394531,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519122838973999,1.0,0.0,0.0,2.434488534927368,2.434499740600586,3.954656904170406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.65087890625,0.0,468.54736328125,1895.4371337890625,0.0,569.2025146484375,0.608574390411377,1.0,0.0,3.0,1.0,0.0
12210000,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.3690765798091888,0.2819984257221222,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7427864074707031,0.1271785497665405,0.1213739663362503,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.8742642402648926,0.2098522186279297,0.1473783701658249,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.7084337472915649,0.1093123257160186,0.1045203506946563,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.7364380955696106,0.1234888508915901,0.5601117014884949,285.0811767578125,285.0963439941406,293.9139404296875,288.0282287597656,293.90997314453125,297.298828125,285.0807800292969,1.0,0.2797237038612366,1.0,1.0,0.0,1.0,-1.458688497543335,1.4586867094039917,1.761197495397937e-06,1.119381546974182,0.8428589701652527,0.8428589701652527,0.0,38.43989944458008,28.0,13348.1005859375,-0.0,272.4117126464844,1.0,283.1499938964844,284.4607238769531,291.0320129394531,292.0067749023437,293.1499938964844,293.1499938964844,283.1499938964844,18746.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.519122838973999,1.0,0.0,0.0,2.434488534927368,2.434499740600586,3.954656904170406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.65087890625,0.0,468.54736328125,1895.4371337890625,0.0,569.2025146484375,0.608574390411377,1.0,0.0,3.0,1.0,0.0
12210060,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776619434356689,0.2721822559833526,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7510956525802612,0.1272089332342147,0.1213252767920494,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844354152679443,0.209629014134407,0.1471717357635498,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164005041122437,0.1091686710715293,0.104307048022747,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7431681156158447,0.1228265240788459,0.5566139221191406,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321533203125,285.0804748535156,1.0,0.2755806446075439,1.0,1.0,0.0,1.0,-1.4421340227127075,1.4421323537826538,1.7245980643565415e-06,1.1060848236083984,0.843874454498291,0.843874454498291,0.0,36.529911041259766,31.0,13292.99609375,-0.0,260.682373046875,1.0,283.1499938964844,284.4638671875,291.0294494628906,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18442.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181823372840881,1.0,0.0,0.0,2.418083667755127,2.4180946350097656,3.901539571415924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.635009765625,0.0,458.8836059570313,1895.4371337890625,0.0,565.9639282226562,0.604520857334137,1.0,0.0,3.0,1.0,0.0
12210120,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9990000128746032,0.3776619434356689,0.2721822559833526,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7510956525802612,0.1272089332342147,0.1213252767920494,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8844354152679443,0.209629014134407,0.1471717357635498,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7164005041122437,0.1091686710715293,0.104307048022747,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.7431681156158447,0.1228265240788459,0.5566139221191406,285.080322265625,285.0351257324219,294.0169982910156,288.0338439941406,294.0130310058594,297.3321533203125,285.0804748535156,1.0,0.2755806446075439,1.0,1.0,0.0,1.0,-1.4421340227127075,1.4421323537826538,1.7245980643565415e-06,1.1060848236083984,0.843874454498291,0.843874454498291,0.0,36.529911041259766,31.0,13292.99609375,-0.0,260.682373046875,1.0,283.1499938964844,284.4638671875,291.0294494628906,291.9998474121094,293.1499938964844,293.1499938964844,283.1499938964844,18442.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181823372840881,1.0,0.0,0.0,2.418083667755127,2.4180946350097656,3.901539571415924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.635009765625,0.0,458.8836059570313,1895.4371337890625,0.0,565.9639282226562,0.604520857334137,1.0,0.0,3.0,1.0,0.0
12210180,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858916461467743,0.2674152255058288,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554669976234436,0.1272908151149749,0.1213607415556907,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894625902175903,0.2094352394342422,0.147009328007698,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201566100120544,0.1090728417038917,0.1041754856705665,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461950778961182,0.1222905442118644,0.5539571046829224,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36163330078125,285.08380126953125,1.0,0.273353636264801,1.0,1.0,0.0,1.0,-1.432908535003662,1.4329067468643188,1.7044142168742835e-06,1.0986695289611816,0.845824122428894,0.845824122428894,0.0,35.60349655151367,34.0,13298.5810546875,-0.0,254.58761596679688,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516838550567627,1.0,0.0,0.0,2.410086154937744,2.410097122192383,3.875774723383074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.414794921875,0.0,453.8316345214844,1895.4371337890625,0.0,561.3688354492188,0.6024349331855774,1.0,0.0,3.0,1.0,0.0
12210240,297.5263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9990000128746032,0.3858916461467743,0.2674152255058288,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7554669976234436,0.1272908151149749,0.1213607415556907,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.8894625902175903,0.2094352394342422,0.147009328007698,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08331298828125,0.7201566100120544,0.1090728417038917,0.1041754856705665,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7461950778961182,0.1222905442118644,0.5539571046829224,285.0834655761719,284.9711303710937,294.11798095703125,288.03790283203125,294.11407470703125,297.36163330078125,285.08380126953125,1.0,0.273353636264801,1.0,1.0,0.0,1.0,-1.432908535003662,1.4329067468643188,1.7044142168742835e-06,1.0986695289611816,0.845824122428894,0.845824122428894,0.0,35.60349655151367,34.0,13298.5810546875,-0.0,254.58761596679688,1.0,283.1499938964844,284.4686889648437,291.0317687988281,292.0002136230469,293.1499938964844,293.1499938964844,283.1499938964844,18217.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.516838550567627,1.0,0.0,0.0,2.410086154937744,2.410097122192383,3.875774723383074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4010.414794921875,0.0,453.8316345214844,1895.4371337890625,0.0,561.3688354492188,0.6024349331855774,1.0,0.0,3.0,1.0,0.0
12210300,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.9990000128746032,0.3897271752357483,0.2665318250656128,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7563685774803162,0.1273489296436309,0.1214049011468887,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.8903307318687439,0.2093482017517089,0.1469424664974212,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.720816433429718,0.1090408265590667,0.1041347160935401,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.7464801073074341,0.1220425888895988,0.5527975559234619,285.0857849121094,284.95001220703125,294.1676940917969,288.0394287109375,294.163818359375,297.3736572265625,285.0862121582031,1.0,0.2728445827960968,1.0,1.0,0.0,1.0,-1.430378556251526,1.4303767681121826,1.698880168987671e-06,1.0966100692749023,0.846983790397644,0.846983790397644,0.0,35.41863250732422,34.0,13317.5126953125,-0.0,253.0971069335937,1.0,283.1499938964844,284.47137451171875,291.0347595214844,292.0034484863281,293.1499938964844,293.1499938964844,283.1499938964844,18127.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164391994476318,1.0,0.0,0.0,2.4085893630981445,2.408600330352783,3.870962075325224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.922119140625,0.0,452.6537170410156,1895.4371337890625,0.0,560.0107421875,0.6019749641418457,1.0,0.0,3.0,1.0,0.0
12210360,297.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.9990000128746032,0.3933486640453338,0.2665494084358215,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7564737796783447,0.1274171620607376,0.1214647218585014,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8901885151863098,0.2092663645744323,0.1468837112188339,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7207458019256592,0.1090185120701789,0.1041091084480285,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.7459920644760132,0.1217978075146675,0.551694393157959,285.088623046875,284.95001220703125,294.2169189453125,288.04058837890625,294.21307373046875,297.38360595703125,285.0891418457031,1.0,0.2726896703243255,1.0,1.0,0.0,1.0,-1.4290447235107422,1.4290430545806885,1.6959371578195714e-06,1.095494031906128,0.8479360342025757,0.8479360342025757,0.0,35.39678192138672,37.0,13345.2822265625,-0.0,252.4971923828125,1.0,283.1499938964844,284.4743347167969,291.0384521484375,292.0081481933594,293.1499938964844,293.1499938964844,283.1499938964844,18064.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163471102714539,1.0,0.0,0.0,2.408031463623047,2.4080421924591064,3.8691686654601654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.94482421875,0.0,452.0694885253906,1895.4371337890625,0.0,559.697998046875,0.6017584204673767,1.0,0.0,3.0,1.0,0.0
12210420,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9990000128746032,0.3999344110488891,0.2689667642116546,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7545850276947021,0.1275806128978729,0.1216258481144905,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.887242317199707,0.2091153264045715,0.1467866748571396,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7186716794967651,0.1090000495314598,0.1040984615683555,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.742959201335907,0.121298961341381,0.5495467782020569,285.09588623046875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39727783203125,285.0966186523437,1.0,0.2732979655265808,1.0,1.0,0.0,1.0,-1.4294307231903076,1.429429054260254,1.6966359908110462e-06,1.0956645011901855,0.8499282598495483,0.8499282598495483,0.0,35.783416748046875,40.0,13423.8984375,-0.0,253.59625244140625,1.0,283.1499938964844,284.4813842773437,291.04608154296875,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171604752540588,1.0,0.0,0.0,2.409218072891236,2.409228801727295,3.872982858865726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.007568359375,0.0,452.1941833496094,1895.4371337890625,0.0,562.4661254882812,0.6018901467323303,1.0,0.0,3.0,1.0,0.0
