time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12210480,297.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9990000128746032,0.3999344110488891,0.2689667642116546,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7545850276947021,0.1275806128978729,0.1216258481144905,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09588623046875,0.887242317199707,0.2091153264045715,0.1467866748571396,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.7186716794967651,0.1090000495314598,0.1040984615683555,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.742959201335907,0.121298961341381,0.5495467782020569,285.09588623046875,284.95001220703125,294.3137512207031,288.0419921875,294.3099975585937,297.39727783203125,285.0966186523437,1.0,0.2732979655265808,1.0,1.0,0.0,1.0,-1.4294307231903076,1.429429054260254,1.6966359908110462e-06,1.0956645011901855,0.8499282598495483,0.8499282598495483,0.0,35.783416748046875,40.0,13423.8984375,-0.0,253.59625244140625,1.0,283.1499938964844,284.4813842773437,291.04608154296875,292.0198669433594,293.1499938964844,293.1499938964844,283.1499938964844,17971.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5171604752540588,1.0,0.0,0.0,2.409218072891236,2.409228801727295,3.872982858865726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.007568359375,0.0,452.1941833496094,1895.4371337890625,0.0,562.4661254882812,0.6018901467323303,1.0,0.0,3.0,1.0,0.0
12210540,297.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9990000128746032,0.4041400253772735,0.272403359413147,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.7517879605293274,0.1277181655168533,0.1217722371220588,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8832852244377136,0.2090149819850921,0.1467311084270477,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7157977819442749,0.1090060994029045,0.1041206568479538,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.739356279373169,0.1209219992160797,0.5479863286018372,285.1022644042969,284.95001220703125,294.3821716308594,288.0422668457031,294.37847900390625,297.4021911621094,285.10308837890625,1.0,0.2743877470493316,1.0,1.0,0.0,1.0,-1.4318175315856934,1.4318158626556396,1.7016895981214477e-06,1.097445368766785,0.8514439463615417,0.8514439463615417,0.0,36.37386703491211,40.0,13496.3125,-0.0,256.0165405273437,1.0,283.1499938964844,284.4871826171875,291.0506286621094,292.0287475585937,293.1499938964844,293.1499938964844,283.1499938964844,17924.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5184928178787231,1.0,0.0,0.0,2.4115655422210693,2.411576509475708,3.88053422284429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.06494140625,0.0,453.1080322265625,1895.4371337890625,0.0,567.0308837890625,0.6023428440093994,1.0,0.0,3.0,1.0,0.0
12210600,297.5715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.9990000128746032,0.4056587517261505,0.2740723192691803,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.750438928604126,0.1277756541967392,0.1218352988362312,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.8814084529876709,0.2089775204658508,0.1467122882604599,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7144057750701904,0.1090123429894447,0.1041353270411491,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1046447753906,0.7376941442489624,0.1207702085375785,0.5473681688308716,285.1049499511719,284.95001220703125,294.4084777832031,288.042236328125,294.4048156738281,297.4031066894531,285.1058044433594,1.0,0.2749357521533966,1.0,1.0,0.0,1.0,-1.433149337768555,1.4331475496292114,1.7045304048224352e-06,1.098455786705017,0.8520533442497253,0.8520533442497253,0.0,36.6663932800293,43.0,13527.4775390625,-0.0,257.2802124023437,1.0,283.1499938964844,284.4895935058594,291.0520324707031,292.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17908.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5191454291343689,1.0,0.0,0.0,2.412739515304565,2.412750482559204,3.88431345754725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4024.677490234375,0.0,453.6066589355469,1895.4371337890625,0.0,569.2805786132812,0.6025810837745667,1.0,0.0,3.0,1.0,0.0
12210660,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4105666279792785,0.2813175916671753,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7447227835655212,0.127998411655426,0.1220862790942192,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8735283017158508,0.2088505029678344,0.1466563642024994,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7083024978637695,0.109051413834095,0.1042129099369049,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7308279275894165,0.1202021241188049,0.545089066028595,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.117431640625,1.0,0.2774014472961426,1.0,1.0,0.0,1.0,-1.4394371509552002,1.4394354820251465,1.718036514830601e-06,1.103277325630188,0.8543360233306885,0.8543360233306885,0.0,37.96538925170898,46.0,13657.8740234375,-0.0,263.0748596191406,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17862.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219432711601257,1.0,0.0,0.0,2.417932748794556,2.4179437160491943,3.901052707533381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.567138671875,0.0,455.9342346191406,1895.4371337890625,0.0,579.0286865234375,0.6036689281463623,1.0,0.0,3.0,1.0,0.0
12210720,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.9990000128746032,0.4105666279792785,0.2813175916671753,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156005859375,0.7447227835655212,0.127998411655426,0.1220862790942192,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.8735283017158508,0.2088505029678344,0.1466563642024994,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.7083024978637695,0.109051413834095,0.1042129099369049,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.7308279275894165,0.1202021241188049,0.545089066028595,285.115966796875,284.95001220703125,294.5010986328125,288.0414123535156,294.4975280761719,297.402099609375,285.117431640625,1.0,0.2774014472961426,1.0,1.0,0.0,1.0,-1.4394371509552002,1.4394354820251465,1.718036514830601e-06,1.103277325630188,0.8543360233306885,0.8543360233306885,0.0,37.96538925170898,46.0,13657.8740234375,-0.0,263.0748596191406,1.0,283.1499938964844,284.4990234375,291.0552673339844,292.0429992675781,293.1499938964844,293.1499938964844,283.1499938964844,17862.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5219432711601257,1.0,0.0,0.0,2.417932748794556,2.4179437160491943,3.901052707533381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.567138671875,0.0,455.9342346191406,1895.4371337890625,0.0,579.0286865234375,0.6036689281463623,1.0,0.0,3.0,1.0,0.0
12210780,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.4147478640079498,0.2902238070964813,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7380472421646118,0.1282566785812378,0.1223802492022514,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8643910884857178,0.2087516635656356,0.1466247588396072,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7008456587791443,0.1091232895851135,0.1043315157294273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.722842276096344,0.1196036785840988,0.5427149534225464,285.1361999511719,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.395751953125,285.1380310058594,1.0,0.2805251181125641,1.0,1.0,0.0,1.0,-1.4477351903915403,1.4477334022521973,1.7360323454340687e-06,1.1097041368484497,0.8569504022598267,0.8569504022598267,0.0,39.61670303344727,49.0,13837.41796875,-0.0,270.6392822265625,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253857374191284,1.0,0.0,0.0,2.4245715141296387,2.4245824813842773,3.92250342429179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.243896484375,0.0,459.0157775878906,1895.4371337890625,0.0,591.2556762695312,0.6050881147384644,1.0,0.0,3.0,1.0,0.0
12210840,297.5562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.9990000128746032,0.4147478640079498,0.2902238070964813,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1356506347656,0.7380472421646118,0.1282566785812378,0.1223802492022514,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1361694335937,0.8643910884857178,0.2087516635656356,0.1466247588396072,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1354064941406,0.7008456587791443,0.1091232895851135,0.1043315157294273,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.722842276096344,0.1196036785840988,0.5427149534225464,285.1361999511719,284.95001220703125,294.5915832519531,288.0397033691406,294.5881042480469,297.395751953125,285.1380310058594,1.0,0.2805251181125641,1.0,1.0,0.0,1.0,-1.4477351903915403,1.4477334022521973,1.7360323454340687e-06,1.1097041368484497,0.8569504022598267,0.8569504022598267,0.0,39.61670303344727,49.0,13837.41796875,-0.0,270.6392822265625,1.0,283.1499938964844,284.5128173828125,291.05694580078125,292.0545349121094,293.1499938964844,293.1499938964844,283.1499938964844,17823.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253857374191284,1.0,0.0,0.0,2.4245715141296387,2.4245824813842773,3.92250342429179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.243896484375,0.0,459.0157775878906,1895.4371337890625,0.0,591.2556762695312,0.6050881147384644,1.0,0.0,3.0,1.0,0.0
12210900,297.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.9990000128746032,0.4165912270545959,0.2951550185680389,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.7345120310783386,0.1284001618623733,0.1225451976060867,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.8595802783966064,0.2087148427963256,0.1466212421655655,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.6968495845794678,0.1091723069548606,0.1044075489044189,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462097167969,0.7185156345367432,0.1192959398031234,0.5415075421333313,285.1468505859375,284.95001220703125,294.6360168457031,288.0385437011719,294.6325988769531,297.3910217285156,285.1487121582031,1.0,0.28228759765625,1.0,1.0,0.0,1.0,-1.452490210533142,1.4524885416030884,1.7464216170992586e-06,1.1134083271026611,0.8583698868751526,0.8583698868751526,0.0,40.554908752441406,49.0,13932.19140625,-0.0,274.9904479980469,1.0,283.1499938964844,284.5199890136719,291.0575561523437,292.0606689453125,293.1499938964844,293.1499938964844,283.1499938964844,17805.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5273768305778503,1.0,0.0,0.0,2.428391695022583,2.4284026622772217,3.9348739733213733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.27587890625,0.0,460.8197937011719,1895.4371337890625,0.0,598.4468994140625,0.6059114933013916,1.0,0.0,3.0,1.0,0.0
12210960,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.157958984375,0.9990000128746032,0.4182757139205932,0.3003497421741485,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571044921875,0.7308930158615112,0.1285518556833267,0.1227208077907562,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8546900749206543,0.2086841613054275,0.1466243267059326,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.6927406191825867,0.1092288568615913,0.1044935658574104,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.7139502167701721,0.1189822703599929,0.5402852892875671,285.1576538085937,284.95001220703125,294.6799011230469,288.0372009277344,294.6765441894531,297.3854064941406,285.1595458984375,1.0,0.2841637134552002,1.0,1.0,0.0,1.0,-1.4575765132904053,1.457574725151062,1.7575936226421618e-06,1.117384433746338,0.8598636388778687,0.8598636388778687,0.0,41.56084060668945,52.0,14029.5712890625,-0.0,279.6799011230469,1.0,283.1499938964844,284.5272216796875,291.0577697753906,292.06671142578125,293.1499938964844,293.1499938964844,283.1499938964844,17788.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295173525810242,1.0,0.0,0.0,2.4325194358825684,2.432530403137207,3.948262019548565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4046.333984375,0.0,462.7874450683594,1895.4371337890625,0.0,606.2763671875,0.6068050265312195,1.0,0.0,3.0,1.0,0.0
12211020,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.9990000128746032,0.4211993813514709,0.3113673627376556,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.723491370677948,0.1288772523403167,0.1231000274419784,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448749780654907,0.2086368054151535,0.146646037697792,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.6843662858009338,0.1093613877892494,0.1046913564205169,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7040209770202637,0.118337832391262,0.5377936363220215,285.1795349121094,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37213134765625,285.181396484375,1.0,0.2881928980350494,1.0,1.0,0.0,1.0,-1.4685300588607788,1.4685282707214355,1.7818535980040906e-06,1.1259880065917969,0.8630700707435608,0.8630700707435608,0.0,43.75235366821289,55.0,14230.3486328125,-0.0,289.9449462890625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341050028800964,1.0,0.0,0.0,2.4416232109069824,2.4416344165802,3.977870903781877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.39404296875,0.0,467.1788940429688,1895.4371337890625,0.0,623.4069213867188,0.6087851524353027,1.0,0.0,3.0,1.0,0.0
12211080,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798400878906,0.9990000128746032,0.4211993813514709,0.3113673627376556,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.723491370677948,0.1288772523403167,0.1231000274419784,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.8448749780654907,0.2086368054151535,0.146646037697792,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.6843662858009338,0.1093613877892494,0.1046913564205169,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788330078125,0.7040209770202637,0.118337832391262,0.5377936363220215,285.1795349121094,284.95001220703125,294.7660522460937,288.0340576171875,294.7627868652344,297.37213134765625,285.181396484375,1.0,0.2881928980350494,1.0,1.0,0.0,1.0,-1.4685300588607788,1.4685282707214355,1.7818535980040906e-06,1.1259880065917969,0.8630700707435608,0.8630700707435608,0.0,43.75235366821289,55.0,14230.3486328125,-0.0,289.9449462890625,1.0,283.1499938964844,284.541748046875,291.056884765625,292.0778503417969,293.1499938964844,293.1499938964844,283.1499938964844,17757.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5341050028800964,1.0,0.0,0.0,2.4416232109069824,2.4416344165802,3.977870903781877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.39404296875,0.0,467.1788940429688,1895.4371337890625,0.0,623.4069213867188,0.6087851524353027,1.0,0.0,3.0,1.0,0.0
12211140,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.4235605299472809,0.3230049312114715,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7158929109573364,0.1292291134595871,0.1235126852989196,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8352299928665161,0.2086041867733001,0.1466843634843826,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.6760268807411194,0.109516717493534,0.1049191579222679,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6937475800514221,0.1176722571253776,0.5352398753166199,285.2014465332031,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567810058594,285.20330810546875,1.0,0.2925145030021667,1.0,1.0,0.0,1.0,-1.4802496433258057,1.4802478551864624,1.808106276257604e-06,1.135246515274048,0.8665698766708374,0.8665698766708374,0.0,46.15109252929688,58.0,14436.908203125,-0.0,301.2213134765625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389091372489929,1.0,0.0,0.0,2.451790571212769,2.4518015384674072,4.011068313047872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.31591796875,0.0,472.15087890625,1895.4371337890625,0.0,641.8676147460938,0.6110069155693054,1.0,0.0,3.0,1.0,0.0
12211200,297.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017517089844,0.9990000128746032,0.4235605299472809,0.3230049312114715,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20086669921875,0.7158929109573364,0.1292291134595871,0.1235126852989196,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8352299928665161,0.2086041867733001,0.1466843634843826,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006225585937,0.6760268807411194,0.109516717493534,0.1049191579222679,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.20074462890625,0.6937475800514221,0.1176722571253776,0.5352398753166199,285.2014465332031,284.95001220703125,294.8500061035156,288.0303649902344,294.84686279296875,297.3567810058594,285.20330810546875,1.0,0.2925145030021667,1.0,1.0,0.0,1.0,-1.4802496433258057,1.4802478551864624,1.808106276257604e-06,1.135246515274048,0.8665698766708374,0.8665698766708374,0.0,46.15109252929688,58.0,14436.908203125,-0.0,301.2213134765625,1.0,283.1499938964844,284.5561218261719,291.0543212890625,292.0876770019531,293.1499938964844,293.1499938964844,283.1499938964844,17728.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5389091372489929,1.0,0.0,0.0,2.451790571212769,2.4518015384674072,4.011068313047872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.31591796875,0.0,472.15087890625,1895.4371337890625,0.0,641.8676147460938,0.6110069155693054,1.0,0.0,3.0,1.0,0.0
12211260,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4257839024066925,0.3344985246658325,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087694406509399,0.1299508363008499,0.124147355556488,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8265261650085449,0.2089182585477829,0.146874114871025,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687597632408142,0.1100405529141426,0.1053667441010475,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843922734260559,0.1173410639166832,0.5335603356361389,285.2237548828125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34344482421875,285.22576904296875,1.0,0.2970797121524811,1.0,1.0,0.0,1.0,-1.4935569763183594,1.493555188179016,1.8382405642114463e-06,1.1457799673080444,0.8703683018684387,0.8703683018684387,0.0,48.63310623168945,61.0,14655.7177734375,-0.0,313.6119384765625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436861515045166,1.0,0.0,0.0,2.4629428386688232,2.462954044342041,4.047641368742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.5048828125,0.0,477.67279052734375,1895.4371337890625,0.0,660.766357421875,0.6134526133537292,1.0,0.0,3.0,1.0,0.0
12211320,297.4759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.9990000128746032,0.4257839024066925,0.3344985246658325,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.7087694406509399,0.1299508363008499,0.124147355556488,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8265261650085449,0.2089182585477829,0.146874114871025,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.6687597632408142,0.1100405529141426,0.1053667441010475,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230224609375,0.6843922734260559,0.1173410639166832,0.5335603356361389,285.2237548828125,284.95001220703125,294.9324645996094,288.027099609375,294.92938232421875,297.34344482421875,285.22576904296875,1.0,0.2970797121524811,1.0,1.0,0.0,1.0,-1.4935569763183594,1.493555188179016,1.8382405642114463e-06,1.1457799673080444,0.8703683018684387,0.8703683018684387,0.0,48.63310623168945,61.0,14655.7177734375,-0.0,313.6119384765625,1.0,283.1499938964844,284.57086181640625,291.0509033203125,292.0967712402344,293.1499938964844,293.1499938964844,283.1499938964844,17702.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436861515045166,1.0,0.0,0.0,2.4629428386688232,2.462954044342041,4.047641368742916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.5048828125,0.0,477.67279052734375,1895.4371337890625,0.0,660.766357421875,0.6134526133537292,1.0,0.0,3.0,1.0,0.0
12211380,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.4283076822757721,0.3449763059616089,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.703417181968689,0.1312085539102554,0.1253056675195694,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8195546269416809,0.2097114324569702,0.1474154442548751,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637436151504517,0.1111049503087997,0.1063412427902221,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6772622466087341,0.117536261677742,0.5342931151390076,285.2486267089844,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3358154296875,285.2508239746094,1.0,0.3019300401210785,1.0,1.0,0.0,1.0,-1.5102243423461914,1.5102224349975586,1.8764557125905408e-06,1.1589871644973757,0.8745137453079224,0.8745137453079224,0.0,51.05086517333984,64.0,14903.73046875,-0.0,327.6419677734375,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484275221824646,1.0,0.0,0.0,2.475064277648926,2.475075483322144,4.087580407485802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.291259765625,0.0,483.7402038574219,1895.4371337890625,0.0,680.0714721679688,0.6161168217658997,1.0,0.0,3.0,1.0,0.0
12211440,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2490234375,0.9990000128746032,0.4283076822757721,0.3449763059616089,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2479553222656,0.703417181968689,0.1312085539102554,0.1253056675195694,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485656738281,0.8195546269416809,0.2097114324569702,0.1474154442548751,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.6637436151504517,0.1111049503087997,0.1063412427902221,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.6772622466087341,0.117536261677742,0.5342931151390076,285.2486267089844,284.95001220703125,295.0141296386719,288.02508544921875,295.0111083984375,297.3358154296875,285.2508239746094,1.0,0.3019300401210785,1.0,1.0,0.0,1.0,-1.5102243423461914,1.5102224349975586,1.8764557125905408e-06,1.1589871644973757,0.8745137453079224,0.8745137453079224,0.0,51.05086517333984,64.0,14903.73046875,-0.0,327.6419677734375,1.0,283.1499938964844,284.587646484375,291.0488586425781,292.10809326171875,293.1499938964844,293.1499938964844,283.1499938964844,17675.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5484275221824646,1.0,0.0,0.0,2.475064277648926,2.475075483322144,4.087580407485802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.291259765625,0.0,483.7402038574219,1895.4371337890625,0.0,680.0714721679688,0.6161168217658997,1.0,0.0,3.0,1.0,0.0
12211500,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.9990000128746032,0.429666131734848,0.3499914705753326,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2612609863281,0.7012717127799988,0.1319792717695236,0.1260333806276321,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26190185546875,0.8164663910865784,0.2102271616458892,0.1477794498205185,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6618106961250305,0.1117817237973213,0.1069794073700904,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2610778808594,0.674292266368866,0.1177776381373405,0.5353667140007019,285.261962890625,284.95001220703125,295.0546569824219,288.0245361328125,295.0516662597656,297.3337097167969,285.2642517089844,1.0,0.3044630289077759,1.0,1.0,0.0,1.0,-1.5196096897125244,1.5196077823638916,1.89820332252566e-06,1.1664279699325562,0.8767275214195251,0.8767275214195251,0.0,52.25910186767578,64.0,15037.322265625,-0.0,335.269775390625,1.0,283.1499938964844,284.5967102050781,291.0487976074219,292.1152648925781,293.1499938964844,293.1499938964844,283.1499938964844,17662.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5508797764778137,1.0,0.0,0.0,2.481496572494507,2.4815077781677246,4.108853772777366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.86474609375,0.0,486.9857482910156,1895.4371337890625,0.0,690.2741088867188,0.6175324320793152,1.0,0.0,3.0,1.0,0.0
12211560,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762145996094,0.9990000128746032,0.4310656189918518,0.3549240529537201,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6993753910064697,0.132822498679161,0.1268364191055297,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757263183594,0.8135445713996887,0.2108031809329986,0.148189514875412,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.6601471304893494,0.1125339046120643,0.1076951473951339,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2748718261719,0.6716120839118958,0.1180949211120605,0.5368093252182007,285.2757873535156,284.95001220703125,295.0950012207031,288.0242614746094,295.0920715332031,297.3323974609375,285.27813720703125,1.0,0.3070635199546814,1.0,1.0,0.0,1.0,-1.529578447341919,1.529576539993286,1.921481043609674e-06,1.1743321418762207,0.8790379762649536,0.8790379762649536,0.0,53.47724151611328,52.0,15176.328125,-0.0,343.29443359375,1.0,283.1499938964844,284.60614013671875,291.04937744140625,292.1234130859375,293.1499938964844,293.1499938964844,283.1499938964844,17649.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534301400184631,1.0,0.0,0.0,2.488176345825196,2.488187789916992,4.131004800456141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.845947265625,0.0,490.3750915527344,1895.4371337890625,0.0,701.0453491210938,0.6190038323402405,1.0,0.0,3.0,1.0,0.0
12211620,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.4353826940059662,0.3517862856388092,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7048354744911194,0.1346786767244339,0.1285110712051391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.817327618598938,0.2120804637670517,0.1490325331687927,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6653503775596619,0.114208810031414,0.1091994494199752,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6751642227172852,0.1189194396138191,0.5400842428207397,285.2943115234375,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2950439453125,1.0,0.3065393269062042,1.0,1.0,0.0,1.0,-1.534583568572998,1.5345816612243652,1.9333815544086974e-06,1.1784332990646362,0.8837758898735046,0.8837758898735046,0.0,52.918434143066406,55.0,15339.455078125,-0.0,344.2991027832031,1.0,283.1499938964844,284.6151123046875,291.0501403808594,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17626.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586157441139221,1.0,0.0,0.0,2.502158641815185,2.502169847488404,4.177562971108273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.654296875,0.0,497.553466796875,1895.4371337890625,0.0,723.4583740234375,0.6220915913581848,1.0,0.0,3.0,1.0,0.0
12211680,297.4542541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.9990000128746032,0.4353826940059662,0.3517862856388092,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.7048354744911194,0.1346786767244339,0.1285110712051391,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942810058594,0.817327618598938,0.2120804637670517,0.1490325331687927,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939147949219,0.6653503775596619,0.114208810031414,0.1091994494199752,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.6751642227172852,0.1189194396138191,0.5400842428207397,285.2943115234375,284.95001220703125,295.1751403808594,288.0246276855469,295.1722412109375,297.33892822265625,285.2950439453125,1.0,0.3065393269062042,1.0,1.0,0.0,1.0,-1.534583568572998,1.5345816612243652,1.9333815544086974e-06,1.1784332990646362,0.8837758898735046,0.8837758898735046,0.0,52.918434143066406,55.0,15339.455078125,-0.0,344.2991027832031,1.0,283.1499938964844,284.6151123046875,291.0501403808594,292.1371765136719,293.1499938964844,293.1499938964844,283.1499938964844,17626.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586157441139221,1.0,0.0,0.0,2.502158641815185,2.502169847488404,4.177562971108273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.654296875,0.0,497.553466796875,1895.4371337890625,0.0,723.4583740234375,0.6220915913581848,1.0,0.0,3.0,1.0,0.0
12211740,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052062988281,0.9990000128746032,0.4406225681304931,0.3500448763370514,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30450439453125,0.7089513540267944,0.1363311260938644,0.130013108253479,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3049011230469,0.8199120759963989,0.21321502327919,0.1497894078493118,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043212890625,0.6693881154060364,0.1157081425189971,0.1105600669980049,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3043518066406,0.6779434084892273,0.1198029816150665,0.5436830520629883,285.304931640625,284.95001220703125,295.2387084960937,288.0257873535156,295.23583984375,297.35650634765625,285.306396484375,1.0,0.3073366284370422,1.0,1.0,0.0,1.0,-1.541151762008667,1.5411497354507446,1.9487872577883536e-06,1.183556079864502,0.8876389861106873,0.8876389861106873,0.0,52.67949295043945,55.0,15478.453125,-0.0,346.9248046875,1.0,283.1499938964844,284.620849609375,291.047607421875,292.1423034667969,293.1499938964844,293.1499938964844,283.1499938964844,17614.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.562050998210907,1.0,0.0,0.0,2.513702869415283,2.51371431350708,4.2162005797763413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.5693359375,0.0,503.5701599121094,1895.4371337890625,0.0,738.6906127929688,0.6246525049209595,1.0,0.0,3.0,1.0,0.0
12211800,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3088684082031,0.9990000128746032,0.4419683218002319,0.3499670922756195,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30816650390625,0.7097604274749756,0.1367664486169815,0.1304133087396621,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3085632324219,0.8203167915344238,0.2135149240493774,0.1499920785427093,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3079528808594,0.6702104806900024,0.116103284060955,0.1109233945608139,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3080139160156,0.6784622073173523,0.1200526878237724,0.5447359085083008,285.30859375,284.95001220703125,295.2545166015625,288.02618408203125,295.25164794921875,297.3611145019531,285.31011962890625,1.0,0.3076698184013366,1.0,1.0,0.0,1.0,-1.543481707572937,1.5434798002243042,1.9542983409337467e-06,1.1853982210159302,0.8886390328407288,0.8886390328407288,0.0,52.70779800415039,58.0,15520.0146484375,-0.0,348.15704345703125,1.0,283.1499938964844,284.6230163574219,291.047119140625,292.1438903808594,293.1499938964844,293.1499938964844,283.1499938964844,17611.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5628177523612976,1.0,0.0,0.0,2.516649007797241,2.516660451889038,4.226089060921369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.18505859375,0.0,505.1129455566406,1895.4371337890625,0.0,742.1327514648438,0.6253061890602112,1.0,0.0,3.0,1.0,0.0
12211860,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486841857433319,0.3508704304695129,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130436897277832,0.1390697062015533,0.1325469613075256,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821512758731842,0.2151108682155609,0.1510811746120453,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736927628517151,0.1181915327906608,0.112860158085823,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804817914962769,0.1214415878057479,0.550733208656311,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100380301475525,1.0,1.0,0.0,1.0,-1.5579582452774048,1.5579562187194824,1.988779104067362e-06,1.196857213973999,0.8938340544700623,0.8938340544700623,0.0,53.17358016967773,61.0,15752.92578125,0.0,356.65118408203125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17594.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665453672409058,1.0,0.0,0.0,2.5317485332489014,2.5317602157592773,4.276953120552207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17138671875,0.0,513.0733642578125,1895.4371337890625,0.0,759.0908203125,0.6286582946777344,1.0,0.0,3.0,1.0,0.0
12211920,297.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32977294921875,0.9990000128746032,0.4486841857433319,0.3508704304695129,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7130436897277832,0.1390697062015533,0.1325469613075256,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3293762207031,0.821512758731842,0.2151108682155609,0.1510811746120453,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.6736927628517151,0.1181915327906608,0.112860158085823,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.6804817914962769,0.1214415878057479,0.550733208656311,285.3294372558594,284.95001220703125,295.33319091796875,288.02886962890625,295.33038330078125,297.3832092285156,285.3313293457031,1.0,0.3100380301475525,1.0,1.0,0.0,1.0,-1.5579582452774048,1.5579562187194824,1.988779104067362e-06,1.196857213973999,0.8938340544700623,0.8938340544700623,0.0,53.17358016967773,61.0,15752.92578125,0.0,356.65118408203125,1.0,283.1499938964844,284.6358947753906,291.0478210449219,292.1560974121094,293.1499938964844,293.1499938964844,283.1499938964844,17594.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665453672409058,1.0,0.0,0.0,2.5317485332489014,2.5317602157592773,4.276953120552207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.17138671875,0.0,513.0733642578125,1895.4371337890625,0.0,759.0908203125,0.6286582946777344,1.0,0.0,3.0,1.0,0.0
12211980,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4552277624607086,0.3536370396614074,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7153081893920898,0.1415700763463974,0.1348863393068313,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.821540892124176,0.2168583422899246,0.1522891372442245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762570142745972,0.1204519048333168,0.1149796843528747,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816322207450867,0.1230201497673988,0.5577195882797241,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4025573730469,285.3561706542969,1.0,0.3134103417396545,1.0,1.0,0.0,1.0,-1.5764684677124023,1.57646644115448,2.033444161497755e-06,1.211519718170166,0.8993837237358093,0.8993837237358093,0.0,54.111610412597656,64.0,16022.375,0.0,368.6277770996094,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706698298454285,1.0,0.0,0.0,2.547487735748291,2.547499418258667,4.330295837462472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.08544921875,0.0,521.4642944335938,1895.4371337890625,0.0,778.2915649414062,0.6321554183959961,1.0,0.0,3.0,1.0,0.0
12212040,297.52606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.9990000128746032,0.4552277624607086,0.3536370396614074,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3534545898437,0.7153081893920898,0.1415700763463974,0.1348863393068313,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.821540892124176,0.2168583422899246,0.1522891372442245,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531799316406,0.6762570142745972,0.1204519048333168,0.1149796843528747,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.6816322207450867,0.1230201497673988,0.5577195882797241,285.35406494140625,284.95001220703125,295.4111633300781,288.0326843261719,295.40838623046875,297.4025573730469,285.3561706542969,1.0,0.3134103417396545,1.0,1.0,0.0,1.0,-1.5764684677124023,1.57646644115448,2.033444161497755e-06,1.211519718170166,0.8993837237358093,0.8993837237358093,0.0,54.111610412597656,64.0,16022.375,0.0,368.6277770996094,1.0,283.1499938964844,284.6517639160156,291.05352783203125,292.1756591796875,293.1499938964844,293.1499938964844,283.1499938964844,17577.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706698298454285,1.0,0.0,0.0,2.547487735748291,2.547499418258667,4.330295837462472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4129.08544921875,0.0,521.4642944335938,1895.4371337890625,0.0,778.2915649414062,0.6321554183959961,1.0,0.0,3.0,1.0,0.0
12212100,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3678894042969,0.9990000128746032,0.4584084451198578,0.3556034564971924,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36688232421875,0.7161474227905273,0.1428891271352768,0.1361272633075714,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8212029337882996,0.2177852094173431,0.1529344618320465,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666076660156,0.6772552132606506,0.1216411888599395,0.1161016300320625,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666381835937,0.6819301247596741,0.1238670647144317,0.5615103244781494,285.36749267578125,284.95001220703125,295.44989013671875,288.03497314453125,295.4471435546875,297.4110107421875,285.3697204589844,1.0,0.3154115974903106,1.0,1.0,0.0,1.0,-1.5869910717010498,1.586988925933838,2.0591176053130766e-06,1.2198548316955566,0.902301549911499,0.902301549911499,0.0,54.73208236694336,64.0,16168.7705078125,0.0,375.7804870605469,1.0,283.1499938964844,284.6606140136719,291.05767822265625,292.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,17568.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5730291604995728,1.0,0.0,0.0,2.5556066036224365,2.555618524551392,4.357941350008332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.41748046875,0.0,525.830322265625,1895.4371337890625,0.0,789.484375,0.6339605450630188,1.0,0.0,3.0,1.0,0.0
12212160,297.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.9990000128746032,0.4615253508090973,0.3579049110412597,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3809509277344,0.7168299555778503,0.144252136349678,0.1374133825302124,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8206713199615479,0.2187460511922836,0.153605967760086,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38067626953125,0.6780954003334045,0.1228677779436111,0.1172624826431274,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.6820715069770813,0.1247479170560836,0.5654739141464233,285.3816223144531,284.95001220703125,295.4884338378906,288.0375671386719,295.4857482910156,297.41864013671875,285.3839111328125,1.0,0.3175947666168213,1.0,1.0,0.0,1.0,-1.5982558727264404,1.598253846168518,2.086828544634045e-06,1.2287766933441162,0.9053202867507936,0.9053202867507936,0.0,55.44231796264648,67.0,16322.1171875,0.0,383.6544189453125,1.0,283.1499938964844,284.669921875,291.06231689453125,292.20086669921875,293.1499938964844,293.1499938964844,283.1499938964844,17559.0078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575610339641571,1.0,0.0,0.0,2.563897132873535,2.563908815383911,4.3862615939360694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.20654296875,0.0,530.3154296875,1895.4371337890625,0.0,801.9068603515625,0.6388046741485596,1.0,0.0,3.0,1.0,0.0
12212220,297.5476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3919372558594,0.9990000128746032,0.4650236964225769,0.3609245121479034,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39129638671875,0.7174529433250427,0.1458710581064224,0.1389480829238891,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916320800781,0.819852352142334,0.2198857516050338,0.154409110546112,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.6788948178291321,0.1243217810988426,0.1186452358961105,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3911437988281,0.6820662617683411,0.1257977485656738,0.5702323913574219,285.3916931152344,284.95001220703125,295.5326843261719,288.0408630371094,295.530029296875,297.4263916015625,285.39324951171875,1.0,0.3203121721744537,1.0,1.0,0.0,1.0,-1.6120599508285522,1.6120578050613403,2.121104444086086e-06,1.239707112312317,0.9088146686553956,0.9088146686553956,0.0,56.36212158203125,67.0,16527.111328125,0.0,393.5711364746094,1.0,283.1499938964844,284.670166015625,291.0690612792969,292.21942138671875,293.1499938964844,293.1499938964844,283.1499938964844,17876.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5790036916732788,1.0,0.0,0.0,2.5973799228668213,2.5973918437957764,4.501572732351633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.31494140625,0.0,550.5965576171875,1895.4371337890625,0.0,818.5228271484375,0.6442124247550964,1.0,0.0,3.0,1.0,0.0
12212280,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4009094238281,0.9990000128746032,0.467523992061615,0.3633751571178436,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.7178048491477966,0.1470898240804672,0.1401059925556183,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005126953125,0.8191161751747131,0.2207411229610443,0.1550133526325225,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6793705224990845,0.1254142969846725,0.1196867674589157,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39990234375,0.6819508075714111,0.126588687300682,0.5738309621810913,285.40057373046875,284.95001220703125,295.5650329589844,288.04351806640625,295.5624084472656,297.43133544921875,285.40240478515625,1.0,0.3224310874938965,1.0,1.0,0.0,1.0,-1.6226881742477417,1.6226860284805298,2.147732629964594e-06,1.2481201887130735,0.9114524126052856,0.9114524126052856,0.0,57.102970123291016,70.0,16672.146484375,0.0,401.3977661132813,1.0,283.1499938964844,284.6739196777344,291.0737609863281,292.2324523925781,293.1499938964844,293.1499938964844,283.1499938964844,17990.146484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5816890001296997,1.0,0.0,0.0,2.613349676132202,2.6133618354797363,4.557097952329059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.73486328125,0.0,560.243408203125,1895.4371337890625,0.0,831.9038696289062,0.6509339213371277,1.0,0.0,3.0,1.0,0.0
