time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12212340,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4732010066509247,0.3698061108589172,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183669209480286,0.1500589698553085,0.1429357528686523,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170287013053894,0.2228157520294189,0.1564854979515075,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.680202841758728,0.1280683279037475,0.1222256273031234,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6813881993293762,0.1285139918327331,0.582632839679718,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4407043457031,285.416259765625,1.0,0.3277826309204101,1.0,1.0,0.0,1.0,-1.6491886377334597,1.649186372756958,2.215028871432878e-06,1.2690856456756592,0.9177374243736268,0.9177374243736268,0.0,59.04314804077149,73.0,17051.044921875,0.0,421.5654296875,1.0,283.1499938964844,284.6710205078125,291.0853576660156,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887177586555481,1.0,0.0,0.0,2.678676128387451,2.6786890029907227,4.787775651493575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.57177734375,0.0,601.8910522460938,1895.4371337890625,0.0,867.9168701171875,0.666882336139679,1.0,0.0,3.0,1.0,0.0
12212400,297.5572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150085449219,0.9990000128746032,0.4732010066509247,0.3698061108589172,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.7183669209480286,0.1500589698553085,0.1429357528686523,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4146728515625,0.8170287013053894,0.2228157520294189,0.1564854979515075,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.680202841758728,0.1280683279037475,0.1222256273031234,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.6813881993293762,0.1285139918327331,0.582632839679718,285.41473388671875,284.95001220703125,295.6409912109375,288.05047607421875,295.638427734375,297.4407043457031,285.416259765625,1.0,0.3277826309204101,1.0,1.0,0.0,1.0,-1.6491886377334597,1.649186372756958,2.215028871432878e-06,1.2690856456756592,0.9177374243736268,0.9177374243736268,0.0,59.04314804077149,73.0,17051.044921875,0.0,421.5654296875,1.0,283.1499938964844,284.6710205078125,291.0853576660156,292.266357421875,293.1499938964844,293.1499938964844,283.1499938964844,18641.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887177586555481,1.0,0.0,0.0,2.678676128387451,2.6786890029907227,4.787775651493575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.57177734375,0.0,601.8910522460938,1895.4371337890625,0.0,867.9168701171875,0.666882336139679,1.0,0.0,3.0,1.0,0.0
12212460,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4785801470279693,0.376958817243576,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7186641097068787,0.1531503051519394,0.1458898335695266,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145813345909119,0.2249653935432434,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807382106781006,0.1308199614286422,0.1248658373951911,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805339455604553,0.1305134445428848,0.5918097496032715,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472961425781,285.4277038574219,1.0,0.3335373699665069,1.0,1.0,0.0,1.0,-1.6773470640182495,1.677344799041748,2.2879428343003383e-06,1.2913424968719482,0.9241576194763184,0.9241576194763184,0.0,61.21419906616211,76.0,17452.21484375,0.0,443.935302734375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963512063026428,1.0,0.0,0.0,2.7543587684631348,2.754372358322144,5.062142918177415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.28076171875,0.0,652.8568725585938,1895.4371337890625,0.0,908.6868896484376,0.6853127479553223,1.0,0.0,3.0,1.0,0.0
12212520,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4265441894531,0.9990000128746032,0.4785801470279693,0.376958817243576,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7186641097068787,0.1531503051519394,0.1458898335695266,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8145813345909119,0.2249653935432434,0.158015489578247,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6807382106781006,0.1308199614286422,0.1248658373951911,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.42584228515625,0.6805339455604553,0.1305134445428848,0.5918097496032715,285.4263000488281,284.95001220703125,295.71630859375,288.0584411621094,295.7138061523437,297.4472961425781,285.4277038574219,1.0,0.3335373699665069,1.0,1.0,0.0,1.0,-1.6773470640182495,1.677344799041748,2.2879428343003383e-06,1.2913424968719482,0.9241576194763184,0.9241576194763184,0.0,61.21419906616211,76.0,17452.21484375,0.0,443.935302734375,1.0,283.1499938964844,284.66424560546875,291.0963439941406,292.3009948730469,293.1499938964844,293.1499938964844,283.1499938964844,19442.724609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963512063026428,1.0,0.0,0.0,2.7543587684631348,2.754372358322144,5.062142918177415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.28076171875,0.0,652.8568725585938,1895.4371337890625,0.0,908.6868896484376,0.6853127479553223,1.0,0.0,3.0,1.0,0.0
12212580,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4836996495723724,0.3846208751201629,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188271880149841,0.1563591808080673,0.1489614993333816,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119263648986816,0.2271918803453445,0.1596026569604873,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6811109185218811,0.1336642205715179,0.1276001930236816,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795308589935303,0.1325847953557968,0.601336658000946,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45172119140625,285.4381103515625,1.0,0.3396041989326477,1.0,1.0,0.0,1.0,-1.7068607807159424,1.7068583965301514,2.365919272051542e-06,1.3146461248397827,0.9307088255882264,0.9307088255882264,0.0,63.57242584228516,79.0,17871.009765625,0.0,468.3359375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043053269386292,1.0,0.0,0.0,2.836628198623657,2.836642503738404,5.369058726500953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7744140625,0.0,711.5256958007812,1895.4371337890625,0.0,953.0379028320312,0.7053125500679016,1.0,0.0,3.0,1.0,0.0
12212640,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.43701171875,0.9990000128746032,0.4836996495723724,0.3846208751201629,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.7188271880149841,0.1563591808080673,0.1489614993333816,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4367370605469,0.8119263648986816,0.2271918803453445,0.1596026569604873,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6811109185218811,0.1336642205715179,0.1276001930236816,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43634033203125,0.6795308589935303,0.1325847953557968,0.601336658000946,285.4367980957031,284.95001220703125,295.791015625,288.0673522949219,295.78857421875,297.45172119140625,285.4381103515625,1.0,0.3396041989326477,1.0,1.0,0.0,1.0,-1.7068607807159424,1.7068583965301514,2.365919272051542e-06,1.3146461248397827,0.9307088255882264,0.9307088255882264,0.0,63.57242584228516,79.0,17871.009765625,0.0,468.3359375,1.0,283.1499938964844,284.6557312011719,291.1069030761719,292.33612060546875,293.1499938964844,293.1499938964844,283.1499938964844,20347.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6043053269386292,1.0,0.0,0.0,2.836628198623657,2.836642503738404,5.369058726500953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.7744140625,0.0,711.5256958007812,1895.4371337890625,0.0,953.0379028320312,0.7053125500679016,1.0,0.0,3.0,1.0,0.0
12212700,297.5575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44049072265625,0.9990000128746032,0.4861754179000854,0.3885840773582458,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4402160644531,0.7188941836357117,0.1580075025558471,0.1505405902862548,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.8105626702308655,0.2283353507518768,0.1604187488555908,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6812736392021179,0.1351203173398971,0.1290016621351242,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.6790139675140381,0.1336480230093002,0.6062320470809937,285.4403686523437,284.95001220703125,295.828125,288.0721740722656,295.8257141113281,297.4532775878906,285.4411926269531,1.0,0.3427313268184662,1.0,1.0,0.0,1.0,-1.7220550775527954,1.7220526933670044,2.4066816877166275e-06,1.326633095741272,0.9340161681175232,0.9340161681175232,0.0,64.80934143066406,79.0,18093.580078125,0.0,481.25592041015625,1.0,283.1499938964844,284.64813232421875,291.1124572753906,292.354736328125,293.1499938964844,293.1499938964844,283.1499938964844,20944.126953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083679795265198,1.0,0.0,0.0,2.8874669075012207,2.887481451034546,5.563234140026907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.49658203125,0.0,749.6505737304688,1895.4371337890625,0.0,976.387939453125,0.714889645576477,1.0,0.0,3.0,1.0,0.0
12212760,297.5559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44732666015625,0.9990000128746032,0.4886002838611603,0.3926133215427398,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4468078613281,0.7189634442329407,0.1596854031085968,0.1521477252244949,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4470520019531,0.8091865181922913,0.22949880361557,0.1612484455108642,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6814315319061279,0.1365981101989746,0.1304242610931396,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466552734375,0.6784994006156921,0.1347295492887497,0.6112109422683716,285.4471130371094,284.95001220703125,295.8651123046875,288.07720947265625,295.8627319335937,297.4544982910156,285.4483947753906,1.0,0.3459106683731079,1.0,1.0,0.0,1.0,-1.7375046014785769,1.737502098083496,2.448558916512411e-06,1.3388142585754397,0.9373964667320251,0.9373964667320251,0.0,66.07994842529297,82.0,18304.119140625,0.0,494.6368103027344,1.0,283.1499938964844,284.6466979980469,291.1175842285156,292.3720397949219,293.1499938964844,293.1499938964844,283.1499938964844,21321.044921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124169826507568,1.0,0.0,0.0,2.9229023456573486,2.922917366027832,5.700617862203217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.07421875,0.0,776.7496337890625,1895.4371337890625,0.0,1000.1143188476562,0.726257860660553,1.0,0.0,3.0,1.0,0.0
12212820,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4933201968669891,0.4007921516895294,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191580533981323,0.1631316989660263,0.1554497927427292,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064547181129456,0.2318884134292602,0.1629537492990493,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817811131477356,0.139618381857872,0.1333333998918533,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.677531361579895,0.1369500160217285,0.6214361786842346,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4561767578125,285.4591064453125,1.0,0.3523993492126465,1.0,1.0,0.0,1.0,-1.7691069841384888,1.7691043615341189,2.5355673187732464e-06,1.363708257675171,0.9442288875579834,0.9442288875579834,0.0,68.70497131347656,70.0,18749.283203125,0.0,522.7394409179688,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206167936325073,1.0,0.0,0.0,3.011444330215454,3.011460304260254,6.051220680092229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.228515625,0.0,847.7047119140625,1895.4371337890625,0.0,1049.5252685546875,0.7477298974990845,1.0,0.0,3.0,1.0,0.0
12212880,297.5517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580383300781,0.9990000128746032,0.4933201968669891,0.4007921516895294,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.7191580533981323,0.1631316989660263,0.1554497927427292,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.8064547181129456,0.2318884134292602,0.1629537492990493,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573669433594,0.6817811131477356,0.139618381857872,0.1333333998918533,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.677531361579895,0.1369500160217285,0.6214361786842346,285.45782470703125,284.95001220703125,295.9386291503906,288.0879211425781,295.9363098144531,297.4561767578125,285.4591064453125,1.0,0.3523993492126465,1.0,1.0,0.0,1.0,-1.7691069841384888,1.7691043615341189,2.5355673187732464e-06,1.363708257675171,0.9442288875579834,0.9442288875579834,0.0,68.70497131347656,70.0,18749.283203125,0.0,522.7394409179688,1.0,283.1499938964844,284.63800048828125,291.1287841796875,292.4091186523437,293.1499938964844,293.1499938964844,283.1499938964844,22341.72265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206167936325073,1.0,0.0,0.0,3.011444330215454,3.011460304260254,6.051220680092229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.228515625,0.0,847.7047119140625,1895.4371337890625,0.0,1049.5252685546875,0.7477298974990845,1.0,0.0,3.0,1.0,0.0
12212940,297.55810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.9990000128746032,0.4984130561351776,0.3976463377475738,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.7251037359237671,0.1662441045045852,0.1583420187234878,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.8109840154647827,0.2340337634086609,0.1644207090139389,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6882761716842651,0.1423323303461074,0.1358559429645538,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.6828315854072571,0.1389603018760681,0.6302331686019897,285.45953369140625,284.95001220703125,296.0028381347656,288.0980224609375,296.0005798339844,297.462646484375,285.4595642089844,1.0,0.3533971011638641,1.0,1.0,0.0,1.0,-1.7841691970825195,1.7841665744781494,2.577892701083329e-06,1.3757309913635254,0.9502303004264832,0.9502303004264832,0.0,68.30558776855469,70.0,19038.076171875,0.0,531.4285278320312,1.0,283.1499938964844,284.622314453125,291.1379699707031,292.4388732910156,293.1499938964844,293.1499938964844,283.1499938964844,23307.083984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6277102828025818,1.0,0.0,0.0,3.0927765369415283,3.0927934646606445,6.382493893397623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.54296875,0.0,916.62646484375,1895.4371337890625,0.0,1093.7027587890625,0.7644925117492676,1.0,0.0,3.0,1.0,0.0
12213000,297.5609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.9990000128746032,0.4993061423301697,0.3964680731296539,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.7263261079788208,0.1666746139526367,0.1587345749139785,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45947265625,0.8120839595794678,0.2343290448188781,0.164617121219635,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.6896198987960815,0.1427070796489715,0.1361966878175735,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.684012770652771,0.139242023229599,0.6314240097999573,285.45947265625,284.95001220703125,296.0115661621094,288.0994567871094,296.0093078613281,297.4647521972656,285.45947265625,1.0,0.3532605767250061,1.0,1.0,0.0,1.0,-1.7853015661239624,1.7852989435195925,2.581090939202113e-06,1.3766343593597412,0.9510448575019836,0.9510448575019836,0.0,68.05440521240234,73.0,19066.3125,0.0,531.4143676757812,1.0,283.1499938964844,284.6205444335937,291.1387634277344,292.4418334960937,293.1499938964844,293.1499938964844,283.1499938964844,23398.078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285980343818665,1.0,0.0,0.0,3.1010663509368896,3.101083278656006,6.416755127247598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4288.04345703125,0.0,923.800048828125,1895.4371337890625,0.0,1099.3232421875,0.7694466710090637,1.0,0.0,3.0,1.0,0.0
12213060,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5073246955871582,0.3938699960708618,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.732582688331604,0.1703437268733978,0.162142813205719,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8165047764778137,0.2368362993001938,0.166331261396408,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.69655442237854,0.145898163318634,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.689732015132904,0.1416999697685241,0.6421178579330444,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.4591369628906,1.0,0.3557750284671783,1.0,1.0,0.0,1.0,-1.8047235012054443,1.8047208786010744,2.63589959104138e-06,1.3918107748031616,0.95779550075531,0.95779550075531,0.0,67.88682556152344,76.0,19398.203125,0.0,543.872802734375,1.0,283.1499938964844,284.6034545898437,291.1449279785156,292.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,24479.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352372765541077,1.0,0.0,0.0,3.190687417984009,3.1907050609588623,6.793002853555663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.59375,0.0,1004.3331909179688,1895.4371337890625,0.0,1141.989501953125,0.7911565899848938,1.0,0.0,3.0,1.0,0.0
12213120,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.45855712890625,0.9990000128746032,0.5073246955871582,0.3938699960708618,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.732582688331604,0.1703437268733978,0.162142813205719,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8165047764778137,0.2368362993001938,0.166331261396408,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.69655442237854,0.145898163318634,0.1391608119010925,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.458251953125,0.689732015132904,0.1416999697685241,0.6421178579330444,285.4584655761719,284.95001220703125,296.083984375,288.11181640625,296.0817565917969,297.4866943359375,285.4591369628906,1.0,0.3557750284671783,1.0,1.0,0.0,1.0,-1.8047235012054443,1.8047208786010744,2.63589959104138e-06,1.3918107748031616,0.95779550075531,0.95779550075531,0.0,67.88682556152344,76.0,19398.203125,0.0,543.872802734375,1.0,283.1499938964844,284.6034545898437,291.1449279785156,292.46661376953125,293.1499938964844,293.1499938964844,283.1499938964844,24479.890625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352372765541077,1.0,0.0,0.0,3.190687417984009,3.1907050609588623,6.793002853555663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4304.59375,0.0,1004.3331909179688,1895.4371337890625,0.0,1141.989501953125,0.7911565899848938,1.0,0.0,3.0,1.0,0.0
12213180,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5153335928916931,0.3940931260585785,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7373913526535034,0.1741466522216797,0.1657042652368545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819124162197113,0.2394293993711471,0.16812264919281,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018632888793945,0.1491956859827041,0.1422532498836517,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939817070960999,0.1443062871694564,0.6536568999290466,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594488799571991,1.0,1.0,0.0,1.0,-1.8289852142333984,1.8289824724197388,2.7054384190705605e-06,1.410846710205078,0.9646642208099364,0.9646642208099364,0.0,68.5000991821289,79.0,19779.09375,0.0,562.3079833984375,1.0,283.1499938964844,284.5914611816406,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641243577003479,1.0,0.0,0.0,3.279923915863037,3.279942750930786,7.178288115028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8623046875,0.0,1088.991943359375,1895.4371337890625,0.0,1181.5313720703125,0.8127595782279968,1.0,0.0,3.0,1.0,0.0
12213240,297.61285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.9990000128746032,0.5153335928916931,0.3940931260585785,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634094238281,0.7373913526535034,0.1741466522216797,0.1657042652368545,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46356201171875,0.819124162197113,0.2394293993711471,0.16812264919281,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633178710937,0.7018632888793945,0.1491956859827041,0.1422532498836517,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.6939817070960999,0.1443062871694564,0.6536568999290466,285.4635925292969,284.95001220703125,296.1558532714844,288.1249084472656,296.1536560058594,297.50714111328125,285.46453857421875,1.0,0.3594488799571991,1.0,1.0,0.0,1.0,-1.8289852142333984,1.8289824724197388,2.7054384190705605e-06,1.410846710205078,0.9646642208099364,0.9646642208099364,0.0,68.5000991821289,79.0,19779.09375,0.0,562.3079833984375,1.0,283.1499938964844,284.5914611816406,291.1552124023437,292.4972229003906,293.1499938964844,293.1499938964844,283.1499938964844,25572.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.641243577003479,1.0,0.0,0.0,3.279923915863037,3.279942750930786,7.178288115028408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.8623046875,0.0,1088.991943359375,1895.4371337890625,0.0,1181.5313720703125,0.8127595782279968,1.0,0.0,3.0,1.0,0.0
12213300,297.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662475585937,0.9990000128746032,0.5192463994026184,0.3949291110038757,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.739432692527771,0.1760972887277603,0.1675387620925903,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.46612548828125,0.8199899792671204,0.2407601624727249,0.1690472662448883,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46600341796875,0.7040970921516418,0.1508830785751342,0.143843337893486,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4659729003906,0.6957195401191711,0.1456515341997146,0.6596647500991821,285.4661560058594,284.95001220703125,296.19158935546875,288.1317138671875,296.1894226074219,297.5160827636719,285.46685791015625,1.0,0.3616392910480499,1.0,1.0,0.0,1.0,-1.8424243927001955,1.842421650886536,2.7444143597676884e-06,1.4213863611221311,0.9681320190429688,0.9681320190429688,0.0,69.0102310180664,79.0,19988.802734375,0.0,573.2349243164062,1.0,283.1499938964844,284.5840759277344,291.1624450683594,292.5159912109375,293.1499938964844,293.1499938964844,283.1499938964844,26247.5625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443285942077637,1.0,0.0,0.0,3.332296848297119,3.3323161602020264,7.409360023302725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4336.72412109375,0.0,1140.9820556640625,1895.4371337890625,0.0,1202.18212890625,0.8226590156555176,1.0,0.0,3.0,1.0,0.0
12213360,297.6314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725036621094,0.9990000128746032,0.52308589220047,0.3961786329746246,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4721069335937,0.7412652373313904,0.1780794709920883,0.1694064885377884,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8206065893173218,0.2421136051416397,0.1699894666671753,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47198486328125,0.7060885429382324,0.1525950729846954,0.1454601436853408,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4719543457031,0.6972281336784363,0.1470194905996322,0.6657974123954773,285.47235107421875,284.95001220703125,296.22723388671875,288.1387023925781,296.2250671386719,297.5240478515625,285.47344970703125,1.0,0.3640294671058655,1.0,1.0,0.0,1.0,-1.8566035032272337,1.8566007614135744,2.785886408673832e-06,1.432502031326294,0.971674919128418,0.971674919128418,0.0,69.63806915283203,82.0,20192.82421875,0.0,585.1959838867188,1.0,283.1499938964844,284.58270263671875,291.1701965332031,292.5349426269531,293.1499938964844,293.1499938964844,283.1499938964844,26671.626953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6475131511688232,1.0,0.0,0.0,3.368515729904175,3.36853551864624,7.571300102426903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.0556640625,0.0,1177.55908203125,1895.4371337890625,0.0,1223.7366943359375,0.8341934680938721,1.0,0.0,3.0,1.0,0.0
12213420,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5305513739585876,0.3996970057487488,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444224953651428,0.1821348071098327,0.173239067196846,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212496042251587,0.2448881715536117,0.1719290614128112,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094753980636597,0.156089648604393,0.148771584033966,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996803283691406,0.1498140096664428,0.6783888936042786,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5373229980469,285.4851379394531,1.0,0.3693111538887024,1.0,1.0,0.0,1.0,-1.8868541717529297,1.886851191520691,2.875561904147617e-06,1.4562010765075684,0.9788575768470764,0.9788575768470764,0.0,71.19246673583984,85.0,20633.2265625,0.0,611.9363403320312,1.0,283.1499938964844,284.5765991210937,291.18756103515625,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544039845466614,1.0,0.0,0.0,3.456383228302002,3.456403970718384,7.971445370458241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.35205078125,0.0,1269.9559326171875,1895.4371337890625,0.0,1271.1883544921875,0.8554394245147705,1.0,0.0,3.0,1.0,0.0
12213480,297.6448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4840393066406,0.9990000128746032,0.5305513739585876,0.3996970057487488,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4835510253906,0.7444224953651428,0.1821348071098327,0.173239067196846,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837646484375,0.8212496042251587,0.2448881715536117,0.1719290614128112,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834289550781,0.7094753980636597,0.156089648604393,0.148771584033966,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4833984375,0.6996803283691406,0.1498140096664428,0.6783888936042786,285.4838256835937,284.95001220703125,296.298095703125,288.1531677246094,296.2959899902344,297.5373229980469,285.4851379394531,1.0,0.3693111538887024,1.0,1.0,0.0,1.0,-1.8868541717529297,1.886851191520691,2.875561904147617e-06,1.4562010765075684,0.9788575768470764,0.9788575768470764,0.0,71.19246673583984,85.0,20633.2265625,0.0,611.9363403320312,1.0,283.1499938964844,284.5765991210937,291.18756103515625,292.577392578125,293.1499938964844,293.1499938964844,283.1499938964844,27773.880859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544039845466614,1.0,0.0,0.0,3.456383228302002,3.456403970718384,7.971445370458241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.35205078125,0.0,1269.9559326171875,1895.4371337890625,0.0,1271.1883544921875,0.8554394245147705,1.0,0.0,3.0,1.0,0.0
12213540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.48931884765625,0.9990000128746032,0.5342232584953308,0.4019033014774322,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889831542969,0.7458077669143677,0.1842290461063385,0.1752232164144516,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891357421875,0.821336567401886,0.2463244050741195,0.172936663031578,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.7109187245368958,0.1578903347253799,0.1504826992750167,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888610839844,0.7006835341453552,0.1512529551982879,0.6848977208137512,285.4891662597656,284.95001220703125,296.3337097167969,288.16070556640625,296.3316650390625,297.54278564453125,285.4902038574219,1.0,0.3721956610679626,1.0,1.0,0.0,1.0,-1.902966022491455,1.9029630422592163,2.9239849936857354e-06,1.468814492225647,0.9825449585914612,0.9825449585914612,0.0,72.10808563232422,85.0,20870.509765625,0.0,626.769775390625,1.0,283.1499938964844,284.5718688964844,291.19683837890625,292.6004943847656,293.1499938964844,293.1499938964844,283.1499938964844,28459.6171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581407785415649,1.0,0.0,0.0,3.5083816051483154,3.5084028244018555,8.213096975850931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.25048828125,0.0,1327.0155029296875,1895.4371337890625,0.0,1297.3751220703125,0.8652291893959045,1.0,0.0,3.0,1.0,0.0
12213600,297.6540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.497802734375,0.9990000128746032,0.5377570986747742,0.4042944610118866,297.4043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.497314453125,0.7470499873161316,0.1863065958023071,0.177193209528923,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8212965726852417,0.2477515041828155,0.1739384829998016,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.7121866941452026,0.1596741527318954,0.1521794646978378,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.49713134765625,0.7015376687049866,0.1526769697666168,0.6913478970527649,285.4975891113281,284.95001220703125,296.36846923828125,288.1682434082031,296.3664245605469,297.54742431640625,285.4989624023437,1.0,0.3751359581947326,1.0,1.0,0.0,1.0,-1.9191887378692627,1.919185757637024,2.9732022994721774e-06,1.4815082550048828,0.986240029335022,0.986240029335022,0.0,73.07750701904297,88.0,21095.337890625,0.0,642.082763671875,1.0,283.1499938964844,284.5726318359375,291.2055358886719,292.6222229003906,293.1499938964844,293.1499938964844,283.1499938964844,28876.947265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618914604187012,1.0,0.0,0.0,3.543432712554932,3.54345440864563,8.378025313504622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.05029296875,0.0,1366.06787109375,1895.4371337890625,0.0,1323.9727783203125,0.876475989818573,1.0,0.0,3.0,1.0,0.0
12213660,297.6574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5040283203125,0.9990000128746032,0.5413129925727844,0.4069318175315857,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5036315917969,0.7482293248176575,0.1884572803974151,0.179235428571701,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5038146972656,0.8211596012115479,0.2492313235998153,0.1749797612428665,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035400390625,0.7133687138557434,0.1615182906389236,0.1539363712072372,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5035095214844,0.702308714389801,0.1541477292776107,0.6980226635932922,285.5038757324219,284.95001220703125,296.40386962890625,288.17608642578125,296.40185546875,297.551513671875,285.5050048828125,1.0,0.378244012594223,1.0,1.0,0.0,1.0,-1.936182975769043,1.936179995536804,3.025254727617721e-06,1.494799256324768,0.9900355339050292,0.9900355339050292,0.0,74.13284301757812,88.0,21342.052734375,0.0,658.4991455078125,1.0,283.1499938964844,284.56884765625,291.2147216796875,292.6459655761719,293.1499938964844,293.1499938964844,283.1499938964844,29564.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658642292022705,1.0,0.0,0.0,3.5950098037719727,3.595031976699829,8.623695748610771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.50341796875,0.0,1425.418701171875,1895.4371337890625,0.0,1352.482421875,0.8861562609672546,1.0,0.0,3.0,1.0,0.0
12213720,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133056640625,0.9990000128746032,0.5447438955307007,0.4096794426441192,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127868652344,0.7493061423301697,0.1905889213085174,0.1812604814767837,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51300048828125,0.8209444284439087,0.2507003843784332,0.1760136634111404,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126342773437,0.7144302725791931,0.1633436530828476,0.1556763499975204,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125732421875,0.7029761075973511,0.1556019932031631,0.704627275466919,285.5130920410156,284.95001220703125,296.4384155273437,288.1838684082031,296.4364318847656,297.554931640625,285.5145263671875,1.0,0.3813754320144653,1.0,1.0,0.0,1.0,-1.9531761407852173,1.9531731605529783,3.0778055588598363e-06,1.5080825090408323,0.9938408136367798,0.9938408136367798,0.0,75.22338104248047,91.0,21575.45703125,0.0,675.2849731445312,1.0,283.1499938964844,284.5703430175781,291.2232360839844,292.6681213378906,293.1499938964844,293.1499938964844,283.1499938964844,29980.298828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697987914085388,1.0,0.0,0.0,3.629678249359131,3.6297011375427246,8.790823926574376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.80126953125,0.0,1465.8873291015625,1895.4371337890625,0.0,1381.0528564453125,0.8973072171211243,1.0,0.0,3.0,1.0,0.0
12213780,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5515528321266174,0.415616363286972,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513212561607361,0.1949773281812667,0.1854343265295028,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820348858833313,0.2537315785884857,0.178150862455368,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.716373860836029,0.1670942306518554,0.1592563092708587,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041417956352234,0.1585863977670669,0.7182021141052246,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5605163574219,285.5314636230469,1.0,0.3879298865795135,1.0,1.0,0.0,1.0,-1.9884846210479736,1.988481521606445,3.188589744240744e-06,1.5356615781784058,1.0,1.0,0.0,77.57362365722656,94.0,22070.123046875,0.0,711.2721557617188,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779546737670898,1.0,0.0,0.0,3.71482253074646,3.71484637260437,9.208087590195646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40087890625,0.0,1569.23876953125,1895.4371337890625,0.0,1441.3089599609375,0.9178560972213744,1.0,0.0,3.0,1.0,0.0
12213840,297.6634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5301818847656,0.9990000128746032,0.5515528321266174,0.415616363286972,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296630859375,0.7513212561607361,0.1949773281812667,0.1854343265295028,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.820348858833313,0.2537315785884857,0.178150862455368,297.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5295104980469,0.716373860836029,0.1670942306518554,0.1592563092708587,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5294494628906,0.7041417956352234,0.1585863977670669,0.7182021141052246,285.52996826171875,284.95001220703125,296.5079040527344,288.2000427246094,296.5059509277344,297.5605163574219,285.5314636230469,1.0,0.3879298865795135,1.0,1.0,0.0,1.0,-1.9884846210479736,1.988481521606445,3.188589744240744e-06,1.5356615781784058,1.0,1.0,0.0,77.57362365722656,94.0,22070.123046875,0.0,711.2721557617188,1.0,283.1499938964844,284.56951904296875,291.2406616210937,292.71466064453125,293.1499938964844,293.1499938964844,283.1499938964844,31108.25,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779546737670898,1.0,0.0,0.0,3.71482253074646,3.71484637260437,9.208087590195646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.40087890625,0.0,1569.23876953125,1895.4371337890625,0.0,1441.3089599609375,0.9178560972213744,1.0,0.0,3.0,1.0,0.0
12213900,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5382080078125,0.9990000128746032,0.5549038052558899,0.418730229139328,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5377502441406,0.7522737383842468,0.1972109228372573,0.187560424208641,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5379333496094,0.8200005292892456,0.2552779614925384,0.1792425513267517,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7172738909721375,0.1689994931221008,0.161076620221138,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375671386719,0.7046616673469543,0.1601011455059051,0.7250991463661194,285.5380249023437,284.95001220703125,296.54248046875,288.2082824707031,296.5405578613281,297.5627136230469,285.5393981933594,1.0,0.3913007080554962,1.0,1.0,0.0,1.0,-2.006556749343872,2.006553649902344,3.246118012611987e-06,1.5497668981552124,1.0,1.0,0.0,78.81055450439453,94.0,22326.23828125,0.0,730.24609375,1.0,283.1499938964844,284.5680847167969,291.2494201660156,292.738525390625,293.1499938964844,293.1499938964844,283.1499938964844,31900.990234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820942163467407,1.0,0.0,0.0,3.762062788009644,3.762087106704712,9.443769499739574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.37841796875,0.0,1629.8433837890625,1895.4371337890625,0.0,1472.4112548828125,0.9265915155410768,1.0,0.0,3.0,1.0,0.0
12213960,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.9990000128746032,0.5582283139228821,0.4219165444374084,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5491943359375,0.7532026171684265,0.1994715481996536,0.1897116303443908,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494079589844,0.8196330070495605,0.2568460702896118,0.1803485751152038,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.54901123046875,0.7181406617164612,0.1709253340959549,0.1629161685705185,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489501953125,0.7051538825035095,0.1616318076848983,0.7320663332939148,285.5495300292969,284.95001220703125,296.57696533203125,288.2166442871094,296.5750732421875,297.5646667480469,285.5512084960937,1.0,0.3947232365608215,1.0,1.0,0.0,1.0,-2.0248711109161377,2.0248677730560303,3.304980964458082e-06,1.564054012298584,1.0,1.0,0.0,80.08261108398438,97.0,22572.8828125,0.0,749.8458251953125,1.0,283.1499938964844,284.5722045898437,291.2577514648437,292.76129150390625,293.1499938964844,293.1499938964844,283.1499938964844,32406.330078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862083673477173,1.0,0.0,0.0,3.791743040084839,3.7917678356170654,9.593368304194885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.49169921875,0.0,1668.723876953125,1895.4371337890625,0.0,1503.6583251953125,0.9366610646247864,1.0,0.0,3.0,1.0,0.0
12214020,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.564816415309906,0.4284231066703796,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550413012504578,0.2040733397006988,0.1940925866365432,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188987374305725,0.2600471079349518,0.1826081126928329,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7198272347450256,0.1748382449150085,0.1666556745767593,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061125636100769,0.1647422760725021,0.7462307810783386,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5731811523437,1.0,0.4016961753368377,1.0,1.0,0.0,1.0,-2.0621612071990967,2.0621578693389893,3.426583816690254e-06,1.5931236743927002,1.0,1.0,0.0,82.71167755126953,100.0,23084.998046875,0.0,790.8601684570312,1.0,283.1499938964844,284.5775451660156,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944769024848938,1.0,0.0,0.0,3.863045454025269,3.863071203231812,9.95755954136257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71044921875,0.0,1764.6448974609375,1895.4371337890625,0.0,1567.44140625,0.953130543231964,1.0,0.0,3.0,1.0,0.0
12214080,297.66571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716552734375,0.9990000128746032,0.564816415309906,0.4284231066703796,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5710144042969,0.7550413012504578,0.2040733397006988,0.1940925866365432,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8188987374305725,0.2600471079349518,0.1826081126928329,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7198272347450256,0.1748382449150085,0.1666556745767593,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.7061125636100769,0.1647422760725021,0.7462307810783386,285.5714111328125,284.95001220703125,296.6456298828125,288.233642578125,296.6437683105469,297.56793212890625,285.5731811523437,1.0,0.4016961753368377,1.0,1.0,0.0,1.0,-2.0621612071990967,2.0621578693389893,3.426583816690254e-06,1.5931236743927002,1.0,1.0,0.0,82.71167755126953,100.0,23084.998046875,0.0,790.8601684570312,1.0,283.1499938964844,284.5775451660156,291.27490234375,292.8085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33636.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944769024848938,1.0,0.0,0.0,3.863045454025269,3.863071203231812,9.95755954136257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.71044921875,0.0,1764.6448974609375,1895.4371337890625,0.0,1567.44140625,0.953130543231964,1.0,0.0,3.0,1.0,0.0
12214140,297.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51824951171875,0.9990000128746032,0.5706148743629456,0.4349949359893799,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180358886719,0.7565814256668091,0.208438366651535,0.1983076930046081,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180969238281,0.8179675340652466,0.2629802227020263,0.1847407072782516,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5180053710937,0.7212059497833252,0.1785367727279663,0.1702436804771423,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.7067949175834656,0.1676572114229202,0.759762167930603,285.5181579589844,284.95001220703125,296.711181640625,288.2503356933594,296.7093505859375,297.5675354003906,285.51904296875,1.0,0.4085004925727844,1.0,1.0,0.0,1.0,-2.098238229751587,2.0982346534729004,3.5464786378724966e-06,1.621232032775879,1.0,1.0,0.0,85.3707275390625,100.0,23749.107421875,0.0,832.2091674804688,1.0,283.05242919921875,284.5010681152344,291.312744140625,292.899169921875,293.1499938964844,293.1499938964844,283.04998779296875,34616.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080430388450623,1.0,0.0,0.0,3.918898820877075,3.918925285339356,1.0247581485600676e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4565.41015625,0.0,1842.2989501953125,1895.4371337890625,0.0,1674.79638671875,0.964750587940216,1.0,0.0,3.0,1.0,0.0
