time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12214200,297.66070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.518798828125,0.9990000128746032,0.5708484053611755,0.4352812469005584,297.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5185241699219,0.7566343545913696,0.2086196094751358,0.1984807699918747,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51861572265625,0.8179168701171875,0.263100653886795,0.1848260164260864,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184631347656,0.7212523818016052,0.1786899715662002,0.1703906804323196,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5184326171875,0.7068113088607788,0.1677771359682083,0.7603122591972351,285.5186767578125,284.95001220703125,296.7138977050781,288.25103759765625,296.7120666503906,297.56744384765625,285.51971435546875,1.0,0.4087849259376526,1.0,1.0,0.0,1.0,-2.099729537963867,2.0997259616851807,3.551481995600625e-06,1.622393250465393,1.0,1.0,0.0,85.48538970947266,103.0,23769.13671875,0.0,833.9625854492188,1.0,283.0520935058594,284.50115966796875,291.3125305175781,292.8995361328125,293.1499938964844,293.1499938964844,282.75,34644.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084457874298096,1.0,0.0,0.0,3.92048978805542,3.9205162525177,1.02559033621219e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.8662109375,0.0,1844.5435791015625,1895.4371337890625,0.0,1678.03271484375,0.965129017829895,1.0,0.0,3.0,1.0,0.0
12214260,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5752454996109009,0.4431475698947906,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572605013847351,0.212743267416954,0.2025804072618484,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158954977989197,0.2655118405818939,0.1867018640041351,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217589616775513,0.1821531057357788,0.1738590002059936,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064834237098694,0.1703968197107315,0.7730314135551453,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55645751953125,285.3109741210937,1.0,0.4158617556095123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135793924331665,3.673665560199879e-06,1.650490641593933,1.0,1.0,0.0,88.5315170288086,106.0,24785.35546875,0.0,878.0306396484375,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35189.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331197261810303,1.0,0.0,0.0,3.951240539550781,3.95126748085022,1.0417420526209753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.2884521484373,1895.4371337890625,0.0,1881.28173828125,0.97244530916214,1.0,0.0,3.0,1.0,0.0
12214320,297.6400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3111877441406,0.9990000128746032,0.5752454996109009,0.4431475698947906,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3115539550781,0.7572605013847351,0.212743267416954,0.2025804072618484,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3114013671875,0.8158954977989197,0.2655118405818939,0.1867018640041351,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31170654296875,0.7217589616775513,0.1821531057357788,0.1738590002059936,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3117980957031,0.7064834237098694,0.1703968197107315,0.7730314135551453,285.3113098144531,284.95001220703125,296.78179931640625,288.2686767578125,296.780029296875,297.55645751953125,285.3109741210937,1.0,0.4158617556095123,1.0,1.0,0.0,1.0,-2.1357977390289307,2.135793924331665,3.673665560199879e-06,1.650490641593933,1.0,1.0,0.0,88.5315170288086,106.0,24785.35546875,0.0,878.0306396484375,1.0,282.75604248046875,284.2568054199219,291.3681945800781,293.0467529296875,293.1499938964844,293.1499938964844,282.45001220703125,35189.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331197261810303,1.0,0.0,0.0,3.951240539550781,3.95126748085022,1.0417420526209753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7490234375,0.0,1888.2884521484373,1895.4371337890625,0.0,1881.28173828125,0.97244530916214,1.0,0.0,3.0,1.0,0.0
12214380,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.578028678894043,0.4521350562572479,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567409873008728,0.2164478152990341,0.2062548696994781,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126503825187683,0.2673554122447967,0.1881350576877594,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211769819259644,0.1852174252271652,0.1769291311502456,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.70488041639328,0.1725610941648483,0.7836349010467529,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227742254734039,1.0,1.0,0.0,1.0,-2.169151782989502,2.1691479682922363,3.7886052268731873e-06,1.6764532327651978,1.0,1.0,0.0,91.8566436767578,109.0,25785.837890625,0.0,921.8444213867188,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551093697547913,1.0,0.0,0.0,3.9695732593536377,3.9696004390716553,1.0514313544263132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88720703125,0.0,1914.6944580078125,1895.4371337890625,0.0,2069.8154296875,0.9768062829971312,1.0,0.0,3.0,1.0,0.0
12214440,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9990000128746032,0.578028678894043,0.4521350562572479,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09912109375,0.7567409873008728,0.2164478152990341,0.2062548696994781,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989685058594,0.8126503825187683,0.2673554122447967,0.1881350576877594,297.4091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992431640625,0.7211769819259644,0.1852174252271652,0.1769291311502456,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993347167969,0.70488041639328,0.1725610941648483,0.7836349010467529,285.0989074707031,284.95001220703125,296.8493347167969,288.2865905761719,296.8475952148437,297.535400390625,285.0986328125,1.0,0.4227742254734039,1.0,1.0,0.0,1.0,-2.169151782989502,2.1691479682922363,3.7886052268731873e-06,1.6764532327651978,1.0,1.0,0.0,91.8566436767578,109.0,25785.837890625,0.0,921.8444213867188,1.0,282.4559631347656,284.0099182128906,291.3762512207031,293.1249084472656,293.1499938964844,293.1499938964844,282.1499938964844,35517.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551093697547913,1.0,0.0,0.0,3.9695732593536377,3.9696004390716553,1.0514313544263132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.88720703125,0.0,1914.6944580078125,1895.4371337890625,0.0,2069.8154296875,0.9768062829971312,1.0,0.0,3.0,1.0,0.0
12214500,297.58642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.9990000128746032,0.578987181186676,0.4567597806453705,297.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7563213109970093,0.2182115465402603,0.2080104053020477,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8108685612678528,0.2681750357151031,0.1887810379266739,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7207221388816833,0.1866594552993774,0.1783803254365921,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7038692831993103,0.1735325306653976,0.788433849811554,284.9359741210937,284.95001220703125,296.8829650878906,288.2956237792969,296.8812561035156,297.5228576660156,284.92236328125,1.0,0.4261515736579895,1.0,1.0,0.0,1.0,-2.185098648071289,2.1850948333740234,3.844215825665742e-06,1.688856840133667,0.9995031952857972,0.9995031952857972,0.0,93.5578155517578,109.0,26548.01953125,0.0,943.63330078125,1.0,282.1932983398437,283.8065185546875,291.4076843261719,293.2563171386719,293.1499938964844,293.1499938964844,282.1499938964844,35632.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674543261528015,1.0,0.0,0.0,3.9756882190704346,3.975715398788452,1.054673134603945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.40576171875,0.0,1923.602783203125,1895.4371337890625,0.0,2178.26611328125,0.978256344795227,1.0,0.0,3.0,1.0,0.0
12214560,297.5646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9990000128746032,0.5796155333518982,0.4615782499313354,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.755685567855835,0.2198975682258606,0.2096625715494156,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8088406920433044,0.2689012587070465,0.1893285065889358,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7200568914413452,0.18802510201931,0.1797344237565994,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7026130557060242,0.1744157671928405,0.7927306294441223,284.8877258300781,284.95001220703125,296.9165344238281,288.3046875,296.9148254394531,297.50787353515625,284.8876037597656,1.0,0.4294620156288147,1.0,1.0,0.0,1.0,-2.2003161907196045,2.200312376022339,3.897686383425025e-06,1.7006922960281372,0.998540222644806,0.998540222644806,0.0,95.30747985839844,112.0,26774.6015625,0.0,965.1636962890624,1.0,282.15582275390625,283.76513671875,291.374755859375,293.18316650390625,293.1499938964844,293.1499938964844,281.8500061035156,35754.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726589441299438,1.0,0.0,0.0,3.9793856143951416,3.9794130325317374,1.056635824170371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.775390625,0.0,1929.4266357421875,1895.4371337890625,0.0,2224.486328125,0.9791722297668456,1.0,0.0,3.0,1.0,0.0
12214620,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5802348256111145,0.4710643589496612,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544538378715515,0.2231845706701278,0.2128994464874267,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048089146614075,0.2702658176422119,0.1903809905052185,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187280058860779,0.1906605362892151,0.182361364364624,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760841161012649,0.8008622527122498,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47052001953125,284.67889404296875,1.0,0.4359124898910522,1.0,1.0,0.0,1.0,-2.229786157608032,2.2297821044921875,4.002332843811018e-06,1.7235971689224243,0.9931591749191284,0.9931591749191284,0.0,98.78781127929688,100.0,27753.69921875,0.0,1007.966552734375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873594760894775,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.79541015625,0.0,1932.1934814453125,1895.4371337890625,0.0,2356.46142578125,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214680,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788635253906,0.9990000128746032,0.5802348256111145,0.4710643589496612,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.7544538378715515,0.2231845706701278,0.2128994464874267,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8048089146614075,0.2702658176422119,0.1903809905052185,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.7187280058860779,0.1906605362892151,0.182361364364624,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.7000971436500549,0.1760841161012649,0.8008622527122498,284.6789245605469,284.95001220703125,296.9834289550781,288.3229064941406,296.98175048828125,297.47052001953125,284.67889404296875,1.0,0.4359124898910522,1.0,1.0,0.0,1.0,-2.229786157608032,2.2297821044921875,4.002332843811018e-06,1.7235971689224243,0.9931591749191284,0.9931591749191284,0.0,98.78781127929688,100.0,27753.69921875,0.0,1007.966552734375,1.0,281.8558654785156,283.52362060546875,291.3793640136719,293.2444763183594,293.1499938964844,293.1499938964844,281.54998779296875,36005.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873594760894775,1.0,0.0,0.0,3.97993540763855,3.9799628257751465,1.056927885656478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.79541015625,0.0,1932.1934814453125,1895.4371337890625,0.0,2356.46142578125,0.979445457458496,1.0,0.0,3.0,1.0,0.0
12214740,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.9990000128746032,0.5815117359161377,0.4681849479675293,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7593923211097717,0.226333200931549,0.2158706188201904,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.8076964020729065,0.2714721262454986,0.1912251859903335,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7230204343795776,0.1931464970111847,0.1847116649150848,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.7037331461906433,0.177614539861679,0.8077123761177063,284.4627380371094,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4421081542969,284.4617919921875,1.0,0.4366072118282318,1.0,1.0,0.0,1.0,-2.241981029510498,2.2419769763946533,4.046441972604953e-06,1.7332916259765625,0.984864354133606,0.984864354133606,0.0,98.3536605834961,103.0,28561.546875,0.0,1018.8087768554688,1.0,281.5558776855469,283.27642822265625,291.3893127441406,293.3062744140625,293.1499938964844,293.1499938964844,281.25,36250.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004941940307617,1.0,0.0,0.0,3.971518278121948,3.971545457839966,1.0524619256102596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0498046875,0.0,1923.1934814453125,1895.4371337890625,0.0,2475.944091796875,0.977686643600464,1.0,0.0,3.0,1.0,0.0
12214800,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4625244140625,0.9990000128746032,0.5815117359161377,0.4681849479675293,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4630432128906,0.7593923211097717,0.226333200931549,0.2158706188201904,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4628601074219,0.8076964020729065,0.2714721262454986,0.1912251859903335,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4632263183594,0.7230204343795776,0.1931464970111847,0.1847116649150848,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4633483886719,0.7037331461906433,0.177614539861679,0.8077123761177063,284.4627380371094,284.95001220703125,297.04998779296875,288.3411560058594,297.04833984375,297.4421081542969,284.4617919921875,1.0,0.4366072118282318,1.0,1.0,0.0,1.0,-2.241981029510498,2.2419769763946533,4.046441972604953e-06,1.7332916259765625,0.984864354133606,0.984864354133606,0.0,98.3536605834961,103.0,28561.546875,0.0,1018.8087768554688,1.0,281.5558776855469,283.27642822265625,291.3893127441406,293.3062744140625,293.1499938964844,293.1499938964844,281.25,36250.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004941940307617,1.0,0.0,0.0,3.971518278121948,3.971545457839966,1.0524619256102596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.0498046875,0.0,1923.1934814453125,1895.4371337890625,0.0,2475.944091796875,0.977686643600464,1.0,0.0,3.0,1.0,0.0
12214860,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5840314030647278,0.4679301083087921,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7626844048500061,0.2290936708450317,0.2186019420623779,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087654709815979,0.2722798883914947,0.1918801367282867,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256828546524048,0.1952283680438995,0.1868099570274353,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.70563805103302,0.1787689924240112,0.8134883642196655,284.2587585449219,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4257507324219,284.2584228515625,1.0,0.4387681782245636,1.0,1.0,0.0,1.0,-2.2551932334899902,2.255189180374145,4.093914867553394e-06,1.7434455156326294,0.9739016890525818,0.9739016890525818,0.0,98.67025756835938,106.0,29458.904296875,0.0,1033.700439453125,1.0,281.2559814453125,283.03790283203125,291.4011535644531,293.3689880371094,293.1499938964844,293.1499938964844,280.95001220703125,36498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121898770332336,1.0,0.0,0.0,3.953887701034546,3.953914880752564,1.04313846804871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.80859375,0.0,1902.3101806640625,1895.4371337890625,0.0,2583.37451171875,0.973853349685669,1.0,0.0,3.0,1.0,0.0
12214920,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2586364746094,0.9990000128746032,0.5840314030647278,0.4679301083087921,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2589416503906,0.7626844048500061,0.2290936708450317,0.2186019420623779,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2588195800781,0.8087654709815979,0.2722798883914947,0.1918801367282867,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.259033203125,0.7256828546524048,0.1952283680438995,0.1868099570274353,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2591247558594,0.70563805103302,0.1787689924240112,0.8134883642196655,284.2587585449219,284.95001220703125,297.1163635253906,288.3592529296875,297.1147155761719,297.4257507324219,284.2584228515625,1.0,0.4387681782245636,1.0,1.0,0.0,1.0,-2.2551932334899902,2.255189180374145,4.093914867553394e-06,1.7434455156326294,0.9739016890525818,0.9739016890525818,0.0,98.67025756835938,106.0,29458.904296875,0.0,1033.700439453125,1.0,281.2559814453125,283.03790283203125,291.4011535644531,293.3689880371094,293.1499938964844,293.1499938964844,280.95001220703125,36498.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121898770332336,1.0,0.0,0.0,3.953887701034546,3.953914880752564,1.04313846804871e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5305.80859375,0.0,1902.3101806640625,1895.4371337890625,0.0,2583.37451171875,0.973853349685669,1.0,0.0,3.0,1.0,0.0
12214980,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819702148437,0.9990000128746032,0.5850834846496582,0.4702487289905548,297.4212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0838928222656,0.7633793950080872,0.2307531237602234,0.2202898561954498,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.08331298828125,0.8078392148017883,0.272563487291336,0.1921695470809936,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845947265625,0.726029634475708,0.1963837444782257,0.1880257874727249,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0850524902344,0.705263614654541,0.1792615056037902,0.8162877559661865,284.082763671875,284.95001220703125,297.1636962890625,288.37188720703125,297.1620483398437,297.4095153808594,284.0786437988281,1.0,0.4407903552055359,1.0,1.0,0.0,1.0,-2.265176773071289,2.2651727199554443,4.130108209210448e-06,1.751190423965454,0.9640905857086182,0.9640905857086182,0.0,99.61209869384766,106.0,30370.30859375,0.0,1047.760986328125,1.0,280.96881103515625,282.8193359375,291.4364624023437,293.4816589355469,293.1499938964844,293.1499938964844,280.95001220703125,36695.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231678009033203,1.0,0.0,0.0,3.935512065887451,3.9355392456054688,1.033465082400653e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5093.85400390625,0.0,1880.2310791015625,1895.4371337890625,0.0,2684.941650390625,0.96981018781662,1.0,0.0,3.0,1.0,0.0
12215040,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.07196044921875,0.9990000128746032,0.5853466391563416,0.4716137051582336,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0721435546875,0.7633390426635742,0.2313787639141082,0.2208940535783767,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.07208251953125,0.8071410059928894,0.2726508975028991,0.192231684923172,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722351074219,0.7258725762367249,0.1968010365962982,0.1884396821260452,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0722961425781,0.704779326915741,0.1794097572565078,0.8170624375343323,284.072021484375,284.95001220703125,297.1825561523437,288.3768920898437,297.1809387207031,297.4021301269531,284.0718688964844,1.0,0.4416728317737579,1.0,1.0,0.0,1.0,-2.2690443992614746,2.26904034614563,4.1441689972998574e-06,1.754187822341919,0.9606196880340576,0.9606196880340576,0.0,100.10852813720705,109.0,30449.912109375,0.0,1053.74609375,1.0,280.9560852050781,282.810302734375,291.420166015625,293.4460144042969,293.1499938964844,293.1499938964844,280.6499938964844,36753.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241320252418518,1.0,0.0,0.0,3.926912307739258,3.926939010620117,1.028953306558833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5394.5732421875,0.0,1869.6884765625,1895.4371337890625,0.0,2693.8916015625,0.9679205417633056,1.0,0.0,3.0,1.0,0.0
12215100,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276428222656,0.9990000128746032,0.5854896306991577,0.474288135766983,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9325561523437,0.7631137371063232,0.2324161827564239,0.2219489812850952,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9311828613281,0.8057736754417419,0.2727480232715606,0.1923570483922958,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342346191406,0.7254455089569092,0.1974692940711975,0.1891482472419738,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.7037531733512878,0.1796042919158935,0.8183075785636902,283.92974853515625,284.95001220703125,297.215576171875,288.38555908203125,297.2139587402344,297.38800048828125,283.9184265136719,1.0,0.4433090984821319,1.0,1.0,0.0,1.0,-2.2760214805603027,2.276017427444458,4.169603016634937e-06,1.7595969438552856,0.9524641633033752,0.9524641633033752,0.0,101.0671157836914,109.0,31276.43359375,0.0,1064.833740234375,1.0,280.69451904296875,282.6224670410156,291.4599914550781,293.5874328613281,293.1499938964844,293.1499938964844,280.6499938964844,36899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331435322761536,1.0,0.0,0.0,3.9098169803619385,3.909843921661377,1.0200141105087823e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.79931640625,0.0,1849.1077880859373,1895.4371337890625,0.0,2777.728271484375,0.9641252756118774,1.0,0.0,3.0,1.0,0.0
12215160,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8893737792969,0.9990000128746032,0.5852025747299194,0.4775247871875763,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8894958496094,0.7624733448028564,0.2333669811487198,0.2228977680206298,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88946533203125,0.8039567470550537,0.2727566361427307,0.1923951506614685,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8895568847656,0.7246327996253967,0.1980474144220352,0.1897513568401336,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8896179199219,0.7022883296012878,0.1797038614749908,0.8190456032752991,283.889404296875,284.95001220703125,297.24853515625,288.3941345214844,297.2469177246094,297.3715515136719,283.8894958496094,1.0,0.4450204968452453,1.0,1.0,0.0,1.0,-2.282706022262573,2.2827019691467285,4.194052507955348e-06,1.7647819519042969,0.9449331164360046,0.9449331164360046,0.0,102.1810302734375,97.0,31429.681640625,0.0,1076.2740478515625,1.0,280.6562194824219,282.5881652832031,291.43951416015625,293.5250244140625,293.1499938964844,293.1499938964844,280.3500061035156,37035.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365216851234436,1.0,0.0,0.0,3.889592170715332,3.889618635177612,1.0094885283251642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.56494140625,0.0,1824.6776123046875,1895.4371337890625,0.0,2809.235107421875,0.95968359708786,1.0,0.0,3.0,1.0,0.0
12215220,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.9990000128746032,0.5852809548377991,0.4726355075836181,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.766975998878479,0.2351287454366684,0.2245564460754394,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.8066757321357727,0.2726543545722961,0.192319318652153,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7280569076538086,0.1990444660186767,0.1906944662332534,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70611572265625,0.7048905491828918,0.1797340959310531,0.8191992044448853,283.7055969238281,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3452453613281,283.7047424316406,1.0,0.4431020319461822,1.0,1.0,0.0,1.0,-2.280070781707764,2.280066728591919,4.184771569271106e-06,1.762946605682373,0.9268165230751038,0.9268165230751038,0.0,100.73304748535156,100.0,32301.87109375,0.0,1067.829345703125,1.0,280.3565979003906,282.3682556152344,291.45611572265625,293.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,37359.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488494157791138,1.0,0.0,0.0,3.840423583984375,3.840449571609497,9.841278370004147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4404296875,0.0,1766.2232666015625,1895.4371337890625,0.0,2924.495361328125,0.9488239288330078,1.0,0.0,3.0,1.0,0.0
12215280,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.7054138183594,0.9990000128746032,0.5852809548377991,0.4726355075836181,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7058410644531,0.766975998878479,0.2351287454366684,0.2245564460754394,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7057189941406,0.8066757321357727,0.2726543545722961,0.192319318652153,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7059936523437,0.7280569076538086,0.1990444660186767,0.1906944662332534,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.70611572265625,0.7048905491828918,0.1797340959310531,0.8191992044448853,283.7055969238281,284.95001220703125,297.314208984375,288.41094970703125,297.3125915527344,297.3452453613281,283.7047424316406,1.0,0.4431020319461822,1.0,1.0,0.0,1.0,-2.280070781707764,2.280066728591919,4.184771569271106e-06,1.762946605682373,0.9268165230751038,0.9268165230751038,0.0,100.73304748535156,100.0,32301.87109375,0.0,1067.829345703125,1.0,280.3565979003906,282.3682556152344,291.45611572265625,293.5995788574219,293.1499938964844,293.1499938964844,280.04998779296875,37359.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488494157791138,1.0,0.0,0.0,3.840423583984375,3.840449571609497,9.841278370004147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.4404296875,0.0,1766.2232666015625,1895.4371337890625,0.0,2924.495361328125,0.9488239288330078,1.0,0.0,3.0,1.0,0.0
12215340,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5616455078125,0.9990000128746032,0.5861222147941589,0.4710401594638824,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5660400390625,0.7687872648239136,0.2359940409660339,0.2253811657428741,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5649108886719,0.8075209259986877,0.2725640535354614,0.1922667771577835,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.567626953125,0.7293410897254944,0.1995083540678024,0.1911404728889465,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5687866210937,0.7056942582130432,0.1797021925449371,0.8190803527832031,283.5635681152344,284.95001220703125,297.347900390625,288.4194641113281,297.3463134765625,297.33746337890625,283.55303955078125,1.0,0.4428978860378265,1.0,1.0,0.0,1.0,-2.279466152191162,2.2794618606567383,4.1823473111435305e-06,1.7623567581176758,0.9159497022628784,0.9159497022628784,0.0,100.26399993896484,100.0,33118.7578125,0.0,1065.3690185546875,1.0,280.0941162109375,282.1869506835937,291.4908752441406,293.7315979003906,293.1499938964844,293.1499938964844,280.04998779296875,37560.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575249314308167,1.0,0.0,0.0,3.809918880462648,3.809944868087769,9.685560371508473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.01025390625,0.0,1730.6593017578125,1895.4371337890625,0.0,3005.794189453125,0.9420669674873352,1.0,0.0,3.0,1.0,0.0
12215400,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5263977050781,0.9990000128746032,0.5867157578468323,0.4709556102752685,297.3755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.52655029296875,0.7696585059165955,0.2367604374885559,0.2261025756597519,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5265197753906,0.8074256181716919,0.27242511510849,0.192164734005928,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.5266418457031,0.7298140525817871,0.1998951882123947,0.1915086358785629,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,283.5267028808594,0.7056394219398499,0.1796252727508545,0.8187527060508728,283.5264587402344,284.95001220703125,297.3795471191406,288.4273681640625,297.3779602050781,297.3289489746094,283.5263977050781,1.0,0.4430196583271026,1.0,1.0,0.0,1.0,-2.280155897140503,2.280151605606079,4.184826138953213e-06,1.7628663778305054,0.90631902217865,0.90631902217865,0.0,100.26014709472656,103.0,33189.90625,0.0,1066.08740234375,1.0,280.05712890625,282.1578674316406,291.468505859375,293.6654968261719,293.1499938964844,293.1499938964844,279.75,37738.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602154850959778,1.0,0.0,0.0,3.777158260345459,3.777183771133423,9.519708328298292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.06982421875,0.0,1692.7545166015625,1895.4371337890625,0.0,3031.026123046875,0.9348713755607604,1.0,0.0,3.0,1.0,0.0
12215460,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39874267578125,0.9990000128746032,0.5871049165725708,0.4739735126495361,297.36407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3973999023437,0.7695491313934326,0.2381452769041061,0.2274551391601562,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.397705078125,0.8054673671722412,0.2721657156944275,0.1920155435800552,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.3970031738281,0.7291803359985352,0.200565367937088,0.1921932250261306,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.396728515625,0.7038813829421997,0.1794439107179641,0.81818687915802,283.3981018066406,284.95001220703125,297.4374084472656,288.441650390625,297.40240478515625,297.311279296875,283.4024658203125,1.0,0.4438452422618866,0.8322087526321411,0.8322087526321411,0.3560295104980469,1.0,-2.285362482070923,1.6496719121932983,0.6356905102729797,1.13359797000885,0.8866459131240845,0.8866459131240845,0.0,100.95230865478516,103.0,34555.78125,0.0,1072.2296142578125,1.0,279.76129150390625,281.98492431640625,291.4914855957031,293.7604064941406,293.1499938964844,293.1499938964844,279.75,38106.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712205290794373,1.0,0.0,0.0,3.707690477371216,3.7077155113220215,9.172764521281352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.94189453125,0.0,1614.313720703125,1895.4371337890625,0.0,3134.259765625,0.9195812940597534,1.0,0.0,3.0,1.0,0.0
12215520,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4089050292969,0.9990000128746032,0.5871313214302063,0.4744758307933807,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4070739746094,0.7694656848907471,0.2383381128311157,0.2276226580142974,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.407470703125,0.8051515817642212,0.2721639573574066,0.191998615860939,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.406494140625,0.7290397882461548,0.200665071606636,0.1922765970230102,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40606689453125,0.7035951018333435,0.1794370412826538,0.8181102275848389,283.4080505371094,284.95001220703125,297.44451904296875,288.4433898925781,297.4007263183594,297.3092346191406,283.4136962890625,1.0,0.4439917504787445,0.8114861249923706,0.8114861249923706,0.4000000059604645,1.0,-2.2861533164978027,1.5417749881744385,0.7443783283233643,1.0257840156555176,0.8845106959342957,0.8845106959342957,0.0,101.0787582397461,106.0,34670.2578125,0.0,1073.27734375,1.0,279.75750732421875,281.9920654296875,291.4864196777344,293.752197265625,293.1499938964844,293.1499938964844,280.04998779296875,38131.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871558666229248,1.0,0.0,0.0,3.6985692977905273,3.698594093322754,9.12768825855892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.57373046875,0.0,1604.0411376953125,1895.4371337890625,0.0,3137.431396484375,0.9175692200660706,1.0,0.0,3.0,1.0,0.0
12215580,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160339355469,0.9990000128746032,0.5897573232650757,0.4771493375301361,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705360651016235,0.2410482168197631,0.2298541069030761,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8043604493141174,0.2733650207519531,0.1925262212753296,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.72935551404953,0.2023933380842209,0.1936318725347519,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027935981750488,0.1801488101482391,0.8200688362121582,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213134765625,1.0,0.4459118247032165,0.6229722499847412,0.6229722499847412,0.800000011920929,1.0,-2.296647071838379,0.9862050414085388,1.3104420900344849,0.4687188565731048,0.8703832626342773,0.8703832626342773,0.0,102.00198364257812,109.0,34593.32421875,0.0,1087.189208984375,1.0,280.042236328125,282.317138671875,291.42315673828125,293.6156005859375,293.1499938964844,293.1499938964844,280.3500061035156,38024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594141006469727,1.0,0.0,0.0,3.621742486953736,3.6217665672302246,8.752425060265523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7060546875,0.0,1516.9859619140625,1895.4371337890625,0.0,3023.510009765625,0.9004100561141968,1.0,0.0,3.0,1.0,0.0
12215640,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7160339355469,0.9990000128746032,0.5897573232650757,0.4771493375301361,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.71368408203125,0.7705360651016235,0.2410482168197631,0.2298541069030761,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.7142028808594,0.8043604493141174,0.2733650207519531,0.1925262212753296,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.7128295898437,0.72935551404953,0.2023933380842209,0.1936318725347519,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.712158203125,0.7027935981750488,0.1801488101482391,0.8200688362121582,283.7149658203125,284.95001220703125,297.509033203125,288.4590148925781,297.394775390625,297.30908203125,283.7213134765625,1.0,0.4459118247032165,0.6229722499847412,0.6229722499847412,0.800000011920929,1.0,-2.296647071838379,0.9862050414085388,1.3104420900344849,0.4687188565731048,0.8703832626342773,0.8703832626342773,0.0,102.00198364257812,109.0,34593.32421875,0.0,1087.189208984375,1.0,280.042236328125,282.317138671875,291.42315673828125,293.6156005859375,293.1499938964844,293.1499938964844,280.3500061035156,38024.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594141006469727,1.0,0.0,0.0,3.621742486953736,3.6217665672302246,8.752425060265523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5087.7060546875,0.0,1516.9859619140625,1895.4371337890625,0.0,3023.510009765625,0.9004100561141968,1.0,0.0,3.0,1.0,0.0
12215700,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8988342285156,0.9990000128746032,0.5921697020530701,0.4778140187263489,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925170898437,0.771901547908783,0.24278524518013,0.2313876152038574,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8939208984375,0.8048943877220154,0.2744196355342865,0.1931688785552978,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.89019775390625,0.7302525639533997,0.203599601984024,0.1946767121553421,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.88836669921875,0.7032431364059448,0.1808292716741562,0.8226993083953857,283.8959655761719,284.95001220703125,297.5411071777344,288.4666748046875,297.401611328125,297.3167724609375,283.9126281738281,1.0,0.4472851157188415,0.5287152528762817,0.5287152528762817,1.0,1.0,-2.3044707775115967,0.8706725239753723,1.4337981939315796,0.3515578508377075,0.8650996088981628,0.8650996088981628,0.0,102.40306854248048,109.0,33882.703125,0.0,1097.4384765625,1.0,280.297607421875,282.53131103515625,291.3961486816406,293.4921875,293.1499938964844,293.1499938964844,280.3500061035156,37907.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505988717079163,1.0,0.0,0.0,3.586146593093872,3.586170196533203,8.581226325077296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.7958984375,0.0,1477.3052978515625,1895.4371337890625,0.0,2940.88037109375,0.8924566507339478,1.0,0.0,3.0,1.0,0.0
12215760,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9874267578125,0.9990000128746032,0.5950630307197571,0.478504478931427,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.98565673828125,0.7734954357147217,0.2447046637535095,0.2331422716379165,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98602294921875,0.8056815266609192,0.2756776213645935,0.1940020471811294,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9849853515625,0.7313619256019592,0.2049724608659744,0.1959209591150283,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98443603515625,0.7039505839347839,0.1816775351762771,0.8262388110160828,283.9866027832031,284.95001220703125,297.57305908203125,288.4742431640625,297.4212951660156,297.3285217285156,283.9914855957031,1.0,0.4488973915576935,0.5432142615318298,0.5432142615318298,1.0,1.0,-2.3141536712646484,0.8839037418365479,1.430249810218811,0.3625683188438415,0.8596467971801758,0.8596467971801758,0.0,102.88912200927734,112.0,33879.63671875,0.0,1109.8284912109375,1.0,280.3412170410156,282.6137390136719,291.4293212890625,293.57147216796875,293.1499938964844,293.1499938964844,280.6499938964844,37786.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470396995544434,1.0,0.0,0.0,3.5538079738616943,3.5538313388824463,8.427159627899528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.4541015625,0.0,1441.77490234375,1895.4371337890625,0.0,2907.552001953125,0.8851427435874939,1.0,0.0,3.0,1.0,0.0
12215820,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6012333035469055,0.4805105328559875,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.7766281962394714,0.248784989118576,0.236929714679718,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.8071569800376892,0.278423935174942,0.1958696246147155,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.7335630655288696,0.2079397439956665,0.1986692696809768,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.7054314613342285,0.1836222857236862,0.8346648216247559,284.2344055175781,284.95001220703125,297.6365661621094,288.4891052246094,297.46636962890625,297.3553771972656,284.23907470703125,1.0,0.4527328312397003,0.5722121596336365,0.5722121596336365,1.0,1.0,-2.33677625656128,0.927707850933075,1.4090684652328491,0.4012461304664612,0.852026104927063,0.852026104927063,0.0,104.14825439453124,115.0,33159.19921875,0.0,1139.5859375,1.0,280.640625,282.900390625,291.447021484375,293.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,37477.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356462121009827,1.0,0.0,0.0,3.4972732067108154,3.49729585647583,8.161169375853206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4482421875,0.0,1380.3896484375,1895.4371337890625,0.0,2801.066162109375,0.8723728060722351,1.0,0.0,3.0,1.0,0.0
12215880,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.23516845703125,0.9990000128746032,0.6012333035469055,0.4805105328559875,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2335205078125,0.7766281962394714,0.248784989118576,0.236929714679718,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2338562011719,0.8071569800376892,0.278423935174942,0.1958696246147155,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.23291015625,0.7335630655288696,0.2079397439956665,0.1986692696809768,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2323913574219,0.7054314613342285,0.1836222857236862,0.8346648216247559,284.2344055175781,284.95001220703125,297.6365661621094,288.4891052246094,297.46636962890625,297.3553771972656,284.23907470703125,1.0,0.4527328312397003,0.5722121596336365,0.5722121596336365,1.0,1.0,-2.33677625656128,0.927707850933075,1.4090684652328491,0.4012461304664612,0.852026104927063,0.852026104927063,0.0,104.14825439453124,115.0,33159.19921875,0.0,1139.5859375,1.0,280.640625,282.900390625,291.447021484375,293.54315185546875,293.1499938964844,293.1499938964844,280.95001220703125,37477.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356462121009827,1.0,0.0,0.0,3.4972732067108154,3.49729585647583,8.161169375853206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4482421875,0.0,1380.3896484375,1895.4371337890625,0.0,2801.066162109375,0.8723728060722351,1.0,0.0,3.0,1.0,0.0
12215940,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.6075966954231262,0.4833322465419769,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7795783281326294,0.2531236410140991,0.2409926652908325,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.8084239363670349,0.2814395129680633,0.1979445219039917,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783020019531,0.7356272339820862,0.2111298441886901,0.2016616016626358,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.7068511247634888,0.1858160197734832,0.8443790674209595,284.47979736328125,284.95001220703125,297.6994323730469,288.50360107421875,297.5121765136719,297.38330078125,284.48443603515625,1.0,0.4572473764419555,0.6012100577354431,0.6012100577354431,1.0,1.0,-2.3628008365631104,0.96798175573349,1.3948190212249756,0.4356470108032226,0.8476526141166687,0.8476526141166687,0.0,105.7551498413086,118.0,32501.9765625,0.0,1175.113037109375,1.0,280.94012451171875,283.18243408203125,291.4655456542969,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251184821128845,1.0,0.0,0.0,3.4545013904571533,3.454523801803589,7.962768222569139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5322265625,0.0,1334.190185546875,1895.4371337890625,0.0,2703.05224609375,0.8626154661178589,1.0,0.0,3.0,1.0,0.0
12216000,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4805603027344,0.9990000128746032,0.6075966954231262,0.4833322465419769,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4789428710937,0.7795783281326294,0.2531236410140991,0.2409926652908325,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.479248046875,0.8084239363670349,0.2814395129680633,0.1979445219039917,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4783020019531,0.7356272339820862,0.2111298441886901,0.2016616016626358,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.477783203125,0.7068511247634888,0.1858160197734832,0.8443790674209595,284.47979736328125,284.95001220703125,297.6994323730469,288.50360107421875,297.5121765136719,297.38330078125,284.48443603515625,1.0,0.4572473764419555,0.6012100577354431,0.6012100577354431,1.0,1.0,-2.3628008365631104,0.96798175573349,1.3948190212249756,0.4356470108032226,0.8476526141166687,0.8476526141166687,0.0,105.7551498413086,118.0,32501.9765625,0.0,1175.113037109375,1.0,280.94012451171875,283.18243408203125,291.4655456542969,293.5201721191406,293.1499938964844,293.1499938964844,281.25,37107.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251184821128845,1.0,0.0,0.0,3.4545013904571533,3.454523801803589,7.962768222569139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.5322265625,0.0,1334.190185546875,1895.4371337890625,0.0,2703.05224609375,0.8626154661178589,1.0,0.0,3.0,1.0,0.0
