time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12216060,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9990000128746032,0.6140170097351074,0.4868258833885193,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7823472619056702,0.2576737105846405,0.2452705055475235,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8095135688781738,0.284675657749176,0.2001864314079284,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7375429272651672,0.2144896537065506,0.2048311978578567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7081695199012756,0.1881928443908691,0.8550098538398743,284.7241516113281,284.95001220703125,297.7616882324219,288.5177307128906,297.5538330078125,297.4105224609375,284.7287902832031,1.0,0.4623017311096191,0.5987997651100159,0.5987997651100159,1.0,1.0,-2.391406297683716,0.9797321557998656,1.4116740226745603,0.4409872591495514,0.8465239405632019,0.8465239405632019,0.0,107.64608001708984,121.0,31925.736328125,0.0,1215.5751953125,1.0,281.2397766113281,283.4598388671875,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154795169830322,1.0,0.0,0.0,3.42710828781128,3.4271302223205566,7.836983968445566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.916015625,0.0,1303.9404296875,1895.4371337890625,0.0,2613.7421875,0.8562306761741638,1.0,0.0,3.0,1.0,0.0
12216120,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7248840332031,0.9990000128746032,0.6140170097351074,0.4868258833885193,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.7823472619056702,0.2576737105846405,0.2452705055475235,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.8095135688781738,0.284675657749176,0.2001864314079284,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.7375429272651672,0.2144896537065506,0.2048311978578567,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221374511719,0.7081695199012756,0.1881928443908691,0.8550098538398743,284.7241516113281,284.95001220703125,297.7616882324219,288.5177307128906,297.5538330078125,297.4105224609375,284.7287902832031,1.0,0.4623017311096191,0.5987997651100159,0.5987997651100159,1.0,1.0,-2.391406297683716,0.9797321557998656,1.4116740226745603,0.4409872591495514,0.8465239405632019,0.8465239405632019,0.0,107.64608001708984,121.0,31925.736328125,0.0,1215.5751953125,1.0,281.2397766113281,283.4598388671875,291.48406982421875,293.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,36697.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154795169830322,1.0,0.0,0.0,3.42710828781128,3.4271302223205566,7.836983968445566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.916015625,0.0,1303.9404296875,1895.4371337890625,0.0,2613.7421875,0.8562306761741638,1.0,0.0,3.0,1.0,0.0
12216180,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.6205477714538574,0.4908348619937897,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7849932312965393,0.2624252736568451,0.2497442066669464,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.810492753982544,0.28811976313591,0.2025775462388992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.739355206489563,0.2180044651031494,0.2081543207168579,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7094100713729858,0.1907267421483993,0.8663913607597351,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.593994140625,297.43609619140625,284.9750366210937,1.0,0.467780202627182,0.5963894128799438,0.5963894128799438,1.0,1.0,-2.422132730484009,0.9914739727973938,1.4306586980819702,0.4458417296409607,0.8486955761909485,0.8486955761909485,0.0,109.77271270751952,124.0,31500.96484375,0.0,1260.3880615234375,1.0,281.53955078125,283.7373046875,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070335388183594,1.0,0.0,0.0,3.4160590171813965,3.416080951690674,7.786531455167278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.84521484375,0.0,1289.9833984375,1895.4371337890625,0.0,2535.902587890625,0.8534395694732666,1.0,0.0,3.0,1.0,0.0
12216240,297.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9990000128746032,0.6205477714538574,0.4908348619937897,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.7849932312965393,0.2624252736568451,0.2497442066669464,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.810492753982544,0.28811976313591,0.2025775462388992,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.739355206489563,0.2180044651031494,0.2081543207168579,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7094100713729858,0.1907267421483993,0.8663913607597351,284.9705505371094,284.95001220703125,297.8232116699219,288.5315246582031,297.593994140625,297.43609619140625,284.9750366210937,1.0,0.467780202627182,0.5963894128799438,0.5963894128799438,1.0,1.0,-2.422132730484009,0.9914739727973938,1.4306586980819702,0.4458417296409607,0.8486955761909485,0.8486955761909485,0.0,109.77271270751952,124.0,31500.96484375,0.0,1260.3880615234375,1.0,281.53955078125,283.7373046875,291.504150390625,293.4934997558594,293.1499938964844,293.1499938964844,281.8500061035156,36263.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070335388183594,1.0,0.0,0.0,3.4160590171813965,3.416080951690674,7.786531455167278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.84521484375,0.0,1289.9833984375,1895.4371337890625,0.0,2535.902587890625,0.8534395694732666,1.0,0.0,3.0,1.0,0.0
12216300,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368103027344,0.9990000128746032,0.623846173286438,0.4930281639099121,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318359375,0.7862454056739807,0.2648602426052093,0.2520306706428528,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327209472656,0.810914933681488,0.2898988723754883,0.2038065791130066,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.7402010560035706,0.219804897904396,0.2098525017499923,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.7099740505218506,0.1920409798622131,0.8722716569900513,285.1344909667969,284.95001220703125,297.85369873046875,288.5382995605469,297.61163330078125,297.4449768066406,285.148681640625,1.0,0.4706476330757141,0.5951842069625854,0.5951842069625854,1.0,1.0,-2.4380948543548584,0.9975886344909668,1.4405062198638916,0.4483794271945953,0.8514984250068665,0.8514984250068665,0.0,110.91895294189452,124.0,31010.251953125,0.0,1284.2373046875,1.0,281.7919311523437,283.9372253417969,291.4882202148437,293.3998413085937,293.1499938964844,293.1499938964844,281.8500061035156,36032.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009634017944336,1.0,0.0,0.0,3.4164528846740723,3.4164748191833496,7.788327138769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.76416015625,0.0,1288.7572021484375,1895.4371337890625,0.0,2480.236328125,0.853385865688324,1.0,0.0,3.0,1.0,0.0
12216360,297.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151184082031,0.9990000128746032,0.6272684931755066,0.4951595962047577,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7876147031784058,0.2673725485801697,0.2544089257717132,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.8114655017852783,0.291763573884964,0.2051136791706085,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.7411473393440247,0.221666470170021,0.2116232216358184,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.212646484375,0.7106546759605408,0.1934210360050201,0.8784992694854736,285.2144470214844,284.95001220703125,297.88397216796875,288.54498291015625,297.62957763671875,297.45440673828125,285.2186584472656,1.0,0.4735979735851288,0.5944869518280029,0.5944869518280029,1.0,1.0,-2.454691171646118,1.0044286251068115,1.4502625465393066,0.4514949023723602,0.8541170358657837,0.8541170358657837,0.0,112.07372283935548,127.0,31156.349609375,0.0,1309.169921875,1.0,281.8394775390625,284.01007080078125,291.5256042480469,293.4933776855469,293.1499938964844,293.1499938964844,282.1499938964844,35826.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002322912216187,1.0,0.0,0.0,3.421541452407837,3.4215633869171143,7.811544833202788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.8984375,0.0,1292.3226318359375,1895.4371337890625,0.0,2473.548828125,0.854304850101471,1.0,0.0,3.0,1.0,0.0
12216420,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6341964602470398,0.4996834993362427,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790248453617096,0.2724932432174682,0.2592445909976959,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124657869338989,0.2955759167671203,0.2077742367982864,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429506182670593,0.2254545390605926,0.2152185589075088,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.711942195892334,0.196253702044487,0.8912802338600159,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66461181640625,297.4721069335937,285.4558410644531,1.0,0.4796899855136871,0.5930924415588379,0.5930924415588379,1.0,1.0,-2.4888055324554443,1.018560528755188,1.4702450037002563,0.4579741954803467,0.8626669645309448,0.8626669645309448,0.0,114.51044464111328,130.0,30829.67578125,0.0,1361.6226806640625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945924401283264,1.0,0.0,0.0,3.442826986312866,3.4428491592407227,7.909039254627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5517578125,0.0,1310.48193359375,1895.4371337890625,0.0,2422.091796875,0.8586953282356262,1.0,0.0,3.0,1.0,0.0
12216480,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.9990000128746032,0.6341964602470398,0.4996834993362427,297.4550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4513854980469,0.790248453617096,0.2724932432174682,0.2592445909976959,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515991210937,0.8124657869338989,0.2955759167671203,0.2077742367982864,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45086669921875,0.7429506182670593,0.2254545390605926,0.2152185589075088,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45037841796875,0.711942195892334,0.196253702044487,0.8912802338600159,285.4520263671875,284.95001220703125,297.9439392089844,288.5581359863281,297.66461181640625,297.4721069335937,285.4558410644531,1.0,0.4796899855136871,0.5930924415588379,0.5930924415588379,1.0,1.0,-2.4888055324554443,1.018560528755188,1.4702450037002563,0.4579741954803467,0.8626669645309448,0.8626669645309448,0.0,114.51044464111328,130.0,30829.67578125,0.0,1361.6226806640625,1.0,282.1396484375,284.27471923828125,291.54443359375,293.4931030273437,293.1499938964844,293.1499938964844,282.45001220703125,35407.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945924401283264,1.0,0.0,0.0,3.442826986312866,3.4428491592407227,7.909039254627714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.5517578125,0.0,1310.48193359375,1895.4371337890625,0.0,2422.091796875,0.8586953282356262,1.0,0.0,3.0,1.0,0.0
12216540,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6414456367492676,0.5043027997016907,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929480075836182,0.2778105139732361,0.2642539441585541,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135479092597961,0.2995834648609161,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7448121309280396,0.2293868213891983,0.2189407050609588,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7132977843284607,0.1992264240980148,0.9046609997749328,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993408203125,297.4898681640625,285.7029113769531,1.0,0.4860049486160278,0.5916978716850281,0.5916978716850281,1.0,1.0,-2.5242695808410645,1.0332658290863037,1.4910036325454712,0.4647192060947418,0.8745880722999573,0.8745880722999573,0.0,117.04837036132812,133.0,30616.47265625,0.0,1417.526123046875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897971868515015,1.0,0.0,0.0,3.4791667461395264,3.479188919067383,8.076882522800588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42626953125,0.0,1344.1826171875,1895.4371337890625,0.0,2378.532958984375,0.866461992263794,1.0,0.0,3.0,1.0,0.0
12216600,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7001647949219,0.9990000128746032,0.6414456367492676,0.5043027997016907,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.698974609375,0.7929480075836182,0.2778105139732361,0.2642539441585541,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6991577148437,0.8135479092597961,0.2995834648609161,0.2105614989995956,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6984558105469,0.7448121309280396,0.2293868213891983,0.2189407050609588,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.697998046875,0.7132977843284607,0.1992264240980148,0.9046609997749328,285.6995849609375,284.95001220703125,298.0030517578125,288.5709533691406,297.6993408203125,297.4898681640625,285.7029113769531,1.0,0.4860049486160278,0.5916978716850281,0.5916978716850281,1.0,1.0,-2.5242695808410645,1.0332658290863037,1.4910036325454712,0.4647192060947418,0.8745880722999573,0.8745880722999573,0.0,117.04837036132812,133.0,30616.47265625,0.0,1417.526123046875,1.0,282.43994140625,284.5389099121094,291.56219482421875,293.4966735839844,293.1499938964844,293.1499938964844,282.75,35004.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897971868515015,1.0,0.0,0.0,3.4791667461395264,3.479188919067383,8.076882522800588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.42626953125,0.0,1344.1826171875,1895.4371337890625,0.0,2378.532958984375,0.866461992263794,1.0,0.0,3.0,1.0,0.0
12216660,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6491776704788208,0.5088164806365967,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958666682243347,0.28337362408638,0.2694880664348602,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148468136787415,0.3038169741630554,0.2135056555271148,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468693852424622,0.2335061579942703,0.2228331118822097,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148533463478088,0.2023797929286956,0.9188190698623656,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342834472656,297.5087280273437,285.9572448730469,1.0,0.492520809173584,0.5899907946586609,0.5899907946586609,1.0,1.0,-2.561204671859741,1.048288345336914,1.5129163265228271,0.4714477658271789,0.89000004529953,0.89000004529953,0.0,119.6334228515625,136.0,30507.375,0.0,1476.9818115234375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863394021987915,1.0,0.0,0.0,3.529602289199829,3.529624938964844,8.312752584060945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76318359375,0.0,1393.3853759765625,1895.4371337890625,0.0,2347.24072265625,0.877419650554657,1.0,0.0,3.0,1.0,0.0
12216720,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9544677734375,0.9990000128746032,0.6491776704788208,0.5088164806365967,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95343017578125,0.7958666682243347,0.28337362408638,0.2694880664348602,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.8148468136787415,0.3038169741630554,0.2135056555271148,297.3962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9529724121094,0.7468693852424622,0.2335061579942703,0.2228331118822097,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.7148533463478088,0.2023797929286956,0.9188190698623656,285.9539794921875,284.95001220703125,298.06121826171875,288.58349609375,297.7342834472656,297.5087280273437,285.9572448730469,1.0,0.492520809173584,0.5899907946586609,0.5899907946586609,1.0,1.0,-2.561204671859741,1.048288345336914,1.5129163265228271,0.4714477658271789,0.89000004529953,0.89000004529953,0.0,119.6334228515625,136.0,30507.375,0.0,1476.9818115234375,1.0,282.74041748046875,284.8020935058594,291.5815734863281,293.5083312988281,293.1499938964844,293.1499938964844,283.04998779296875,34629.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863394021987915,1.0,0.0,0.0,3.529602289199829,3.529624938964844,8.312752584060945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.76318359375,0.0,1393.3853759765625,1895.4371337890625,0.0,2347.24072265625,0.877419650554657,1.0,0.0,3.0,1.0,0.0
12216780,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.657338559627533,0.5132116675376892,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989872097969055,0.2891553938388824,0.2749335467815399,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163341283798218,0.3082407116889953,0.216586485505104,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491140961647034,0.2377904951572418,0.2268857210874557,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165929675102234,0.2056946605443954,0.9337216019630432,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691650390625,297.5281677246094,286.2072448730469,1.0,0.4992192983627319,0.5882836580276489,0.5882836580276489,1.0,1.0,-2.599504470825196,1.0638598203659058,1.5356446504592896,0.4784191250801086,0.9087319374084472,0.9087319374084472,0.0,122.25926971435548,139.0,30401.822265625,0.0,1540.003173828125,1.0,283.0409545898437,285.06024169921875,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839187979698181,1.0,0.0,0.0,3.591944456100464,3.591967821121216,8.608996608927555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08642578125,0.0,1457.099609375,1895.4371337890625,0.0,2325.395263671875,0.8911194205284119,1.0,0.0,3.0,1.0,0.0
12216840,297.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2047119140625,0.9990000128746032,0.657338559627533,0.5132116675376892,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20379638671875,0.7989872097969055,0.2891553938388824,0.2749335467815399,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20391845703125,0.8163341283798218,0.3082407116889953,0.216586485505104,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.203369140625,0.7491140961647034,0.2377904951572418,0.2268857210874557,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029724121094,0.7165929675102234,0.2056946605443954,0.9337216019630432,286.20428466796875,284.95001220703125,298.1184387207031,288.59576416015625,297.7691650390625,297.5281677246094,286.2072448730469,1.0,0.4992192983627319,0.5882836580276489,0.5882836580276489,1.0,1.0,-2.599504470825196,1.0638598203659058,1.5356446504592896,0.4784191250801086,0.9087319374084472,0.9087319374084472,0.0,122.25926971435548,139.0,30401.822265625,0.0,1540.003173828125,1.0,283.0409545898437,285.06024169921875,291.5990600585937,293.5200500488281,293.1499938964844,293.1499938964844,282.75,34311.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839187979698181,1.0,0.0,0.0,3.591944456100464,3.591967821121216,8.608996608927555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.08642578125,0.0,1457.099609375,1895.4371337890625,0.0,2325.395263671875,0.8911194205284119,1.0,0.0,3.0,1.0,0.0
12216900,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06005859375,0.9990000128746032,0.6604642271995544,0.5157281756401062,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.06378173828125,0.8002813458442688,0.2917170524597168,0.2775886952877044,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06329345703125,0.8168045282363892,0.3100186586380005,0.218044251203537,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06549072265625,0.7500085830688477,0.2396499067544937,0.2288503646850586,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06707763671875,0.7172408103942871,0.2071016132831573,0.9409399032592772,286.06182861328125,284.95001220703125,298.14666748046875,288.601806640625,297.78240966796875,297.5311889648437,286.0508117675781,1.0,0.5026062726974487,0.5874301195144653,0.5874301195144653,1.0,1.0,-2.618506908416748,1.071550369262695,1.5469564199447632,0.4818812012672424,0.9148088693618774,0.9148088693618774,0.0,123.6778793334961,139.0,31217.50390625,0.0,1572.398681640625,1.0,282.7995300292969,284.87957763671875,291.70489501953125,293.7779235839844,293.1499938964844,293.1499938964844,282.75,34361.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994369864463806,1.0,0.0,0.0,3.622830629348755,3.622854232788086,8.757685918681091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.1396484375,0.0,1490.9810791015625,1895.4371337890625,0.0,2466.27880859375,0.898007333278656,1.0,0.0,3.0,1.0,0.0
12216960,297.60205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049133300781,0.9990000128746032,0.662433385848999,0.5193998217582703,297.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0054626464844,0.8005140423774719,0.2938326895236969,0.279802143573761,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00537109375,0.8162092566490173,0.3112523257732391,0.2190924882888794,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057067871094,0.7499623894691467,0.241115391254425,0.2304353266954422,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0059509277344,0.71695876121521,0.2081221640110016,0.946479082107544,286.0051574707031,284.95001220703125,298.1746520996094,288.6077575683594,297.7905578613281,297.5258178710937,286.0036926269531,1.0,0.5059069395065308,0.5864384770393372,0.5864384770393372,1.0,1.0,-2.635401964187622,1.078134536743164,1.5572673082351685,0.4847230911254883,0.9212212562561036,0.9212212562561036,0.0,125.3880844116211,142.0,31468.763671875,0.0,1603.568603515625,1.0,282.7579040527344,284.82147216796875,291.7177124023437,293.7846069335937,293.1499938964844,293.1499938964844,282.45001220703125,34439.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113619685173035,1.0,0.0,0.0,3.651087522506714,3.651111125946045,8.894832035366562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.50732421875,0.0,1522.7020263671875,1895.4371337890625,0.0,2575.7412109375,0.9044238328933716,1.0,0.0,3.0,1.0,0.0
12217020,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6639226078987122,0.5287935733795166,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.7990484833717346,0.297184944152832,0.2833442986011505,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088614463806,0.3127093911170959,0.2204174697399139,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481158971786499,0.2432335019111633,0.2327993661165237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145290374755859,0.2092957645654678,0.9535707235336304,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.5121329426765442,0.5844553112983704,0.5844553112983704,1.0,1.0,-2.6639068126678467,1.0888510942459106,1.575055718421936,0.4891223013401031,0.9303462505340576,0.9303462505340576,0.0,129.29986572265625,145.0,32451.359375,0.0,1661.6304931640625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365830183029175,1.0,0.0,0.0,3.700684785842896,3.7007088661193848,9.138132668340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4765625,0.0,1580.3388671875,1895.4371337890625,0.0,2809.807861328125,0.9157147407531738,1.0,0.0,3.0,1.0,0.0
12217080,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77520751953125,0.9990000128746032,0.6639226078987122,0.5287935733795166,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7758483886719,0.7990484833717346,0.297184944152832,0.2833442986011505,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757568359375,0.8131088614463806,0.3127093911170959,0.2204174697399139,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.776123046875,0.7481158971786499,0.2432335019111633,0.2327993661165237,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763977050781,0.7145290374755859,0.2092957645654678,0.9535707235336304,285.7755126953125,284.95001220703125,298.2297668457031,288.6195373535156,297.79736328125,297.4997253417969,285.7737731933594,1.0,0.5121329426765442,0.5844553112983704,0.5844553112983704,1.0,1.0,-2.6639068126678467,1.0888510942459106,1.575055718421936,0.4891223013401031,0.9303462505340576,0.9303462505340576,0.0,129.29986572265625,145.0,32451.359375,0.0,1661.6304931640625,1.0,282.4579772949219,284.5574951171875,291.7248229980469,293.8788146972656,293.1499938964844,293.1499938964844,282.1499938964844,34687.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365830183029175,1.0,0.0,0.0,3.700684785842896,3.7007088661193848,9.138132668340404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.4765625,0.0,1580.3388671875,1895.4371337890625,0.0,2809.807861328125,0.9157147407531738,1.0,0.0,3.0,1.0,0.0
12217140,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.6631786823272705,0.5395403504371643,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.7961792349815369,0.2998093366622925,0.2860876619815826,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085845708847046,0.3133935332298279,0.2210959643125534,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7449750900268555,0.244644284248352,0.2344012260437011,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104896306991577,0.2096534520387649,0.9565869569778442,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.5177568793296814,0.5824720859527588,0.5824720859527588,1.0,1.0,-2.68648648262024,1.0968396663665771,1.5896469354629517,0.4920958280563354,0.9368895888328552,0.9368895888328552,0.0,133.49693298339844,133.0,33554.79296875,0.0,1713.454833984375,1.0,282.15771484375,284.30499267578125,291.7069396972656,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547049164772034,1.0,0.0,0.0,3.740235090255737,3.740259885787964,9.334501100966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.22802734375,0.0,1627.872802734375,1895.4371337890625,0.0,2979.3564453125,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
12217200,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693359375,0.9990000128746032,0.6631786823272705,0.5395403504371643,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56982421875,0.7961792349815369,0.2998093366622925,0.2860876619815826,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8085845708847046,0.3133935332298279,0.2210959643125534,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.7449750900268555,0.244644284248352,0.2344012260437011,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5702819824219,0.7104896306991577,0.2096534520387649,0.9565869569778442,285.569580078125,284.95001220703125,298.28375244140625,288.6310729980469,297.796875,297.4623107910156,285.5682373046875,1.0,0.5177568793296814,0.5824720859527588,0.5824720859527588,1.0,1.0,-2.68648648262024,1.0968396663665771,1.5896469354629517,0.4920958280563354,0.9368895888328552,0.9368895888328552,0.0,133.49693298339844,133.0,33554.79296875,0.0,1713.454833984375,1.0,282.15771484375,284.30499267578125,291.7069396972656,293.9278259277344,293.1499938964844,293.1499938964844,281.8500061035156,34953.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547049164772034,1.0,0.0,0.0,3.740235090255737,3.740259885787964,9.334501100966008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.22802734375,0.0,1627.872802734375,1895.4371337890625,0.0,2979.3564453125,0.9247761964797974,1.0,0.0,3.0,1.0,0.0
12217260,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9990000128746032,0.6622762680053711,0.5386221408843994,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7986854314804077,0.3019897043704986,0.2882285714149475,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.8093284964561462,0.3136423826217651,0.2213322818279266,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.74637770652771,0.2456070929765701,0.2353972345590591,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7108364105224609,0.2094891816377639,0.9563271999359132,285.3601989746094,284.95001220703125,298.3365478515625,288.64239501953125,297.7967224121094,297.4266967773437,285.3580322265625,1.0,0.5174795389175415,0.5805914402008057,0.5805914402008057,1.0,1.0,-2.689149618148804,1.095899224281311,1.593250393867493,0.4908385574817657,0.940661370754242,0.940661370754242,0.0,133.30960083007812,121.0,34499.26171875,0.0,1716.484130859375,1.0,281.857421875,284.0484619140625,291.69830322265625,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687683343887329,1.0,0.0,0.0,3.769754409790039,3.7697794437408447,9.482425298301678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.41552734375,0.0,1664.5445556640625,1895.4371337890625,0.0,3111.256591796875,0.9315887689590454,1.0,0.0,3.0,1.0,0.0
12217320,297.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35986328125,0.9990000128746032,0.6622762680053711,0.5386221408843994,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36053466796875,0.7986854314804077,0.3019897043704986,0.2882285714149475,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3604736328125,0.8093284964561462,0.3136423826217651,0.2213322818279266,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3608703613281,0.74637770652771,0.2456070929765701,0.2353972345590591,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3611755371094,0.7108364105224609,0.2094891816377639,0.9563271999359132,285.3601989746094,284.95001220703125,298.3365478515625,288.64239501953125,297.7967224121094,297.4266967773437,285.3580322265625,1.0,0.5174795389175415,0.5805914402008057,0.5805914402008057,1.0,1.0,-2.689149618148804,1.095899224281311,1.593250393867493,0.4908385574817657,0.940661370754242,0.940661370754242,0.0,133.30960083007812,121.0,34499.26171875,0.0,1716.484130859375,1.0,281.857421875,284.0484619140625,291.69830322265625,293.9776916503906,293.1499938964844,293.1499938964844,281.54998779296875,35225.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687683343887329,1.0,0.0,0.0,3.769754409790039,3.7697794437408447,9.482425298301678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.41552734375,0.0,1664.5445556640625,1895.4371337890625,0.0,3111.256591796875,0.9315887689590454,1.0,0.0,3.0,1.0,0.0
12217380,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9990000128746032,0.6634360551834106,0.5283470749855042,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.80558180809021,0.3038432598114013,0.2899177670478821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8142997026443481,0.3135621547698974,0.2212360948324203,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7515383362770081,0.2462464272975921,0.2359428703784942,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7148075699806213,0.2090180665254593,0.9539000988006592,285.141845703125,284.95001220703125,298.3881225585937,288.65350341796875,297.8023681640625,297.40234375,285.1394348144531,1.0,0.5131955146789551,0.5787107944488525,0.5787107944488525,1.0,1.0,-2.6764674186706543,1.0880696773529053,1.588397741317749,0.485958456993103,0.9414415955543518,0.9414415955543518,0.0,129.61785888671875,124.0,35296.76953125,0.0,1681.1583251953125,1.0,281.5572204589844,283.7874755859375,291.6950988769531,294.0233154296875,293.1499938964844,293.1499938964844,281.25,35506.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799992799758911,1.0,0.0,0.0,3.7888691425323486,3.788894414901733,9.57883116825542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.03125,0.0,1689.38916015625,1895.4371337890625,0.0,3216.57373046875,0.9360679388046264,1.0,0.0,3.0,1.0,0.0
12217440,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1414794921875,0.9990000128746032,0.6634360551834106,0.5283470749855042,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.80558180809021,0.3038432598114013,0.2899177670478821,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14215087890625,0.8142997026443481,0.3135621547698974,0.2212360948324203,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.142578125,0.7515383362770081,0.2462464272975921,0.2359428703784942,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.7148075699806213,0.2090180665254593,0.9539000988006592,285.141845703125,284.95001220703125,298.3881225585937,288.65350341796875,297.8023681640625,297.40234375,285.1394348144531,1.0,0.5131955146789551,0.5787107944488525,0.5787107944488525,1.0,1.0,-2.6764674186706543,1.0880696773529053,1.588397741317749,0.485958456993103,0.9414415955543518,0.9414415955543518,0.0,129.61785888671875,124.0,35296.76953125,0.0,1681.1583251953125,1.0,281.5572204589844,283.7874755859375,291.6950988769531,294.0233154296875,293.1499938964844,293.1499938964844,281.25,35506.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799992799758911,1.0,0.0,0.0,3.7888691425323486,3.788894414901733,9.57883116825542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.03125,0.0,1689.38916015625,1895.4371337890625,0.0,3216.57373046875,0.9360679388046264,1.0,0.0,3.0,1.0,0.0
12217500,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9990000128746032,0.6646451950073242,0.5250119566917419,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8080692887306213,0.3047124445438385,0.2907290756702423,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8158650994300842,0.3134640157222748,0.2211660891771316,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7533155083656311,0.2465060651302337,0.2361771464347839,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7159567475318909,0.2087415754795074,0.9525688886642456,284.9897766113281,284.95001220703125,298.4134521484375,288.6590270996094,297.807861328125,297.3951110839844,284.9795227050781,1.0,0.5120747089385986,0.577770471572876,0.577770471572876,1.0,1.0,-2.67202091217041,1.0850294828414917,1.586991310119629,0.4837603569030761,0.9402364492416382,0.9402364492416382,0.0,128.4132537841797,124.0,36183.05859375,0.0,1669.265380859375,1.0,281.297607421875,283.5948181152344,291.7232971191406,294.15093994140625,293.1499938964844,293.1499938964844,281.25,35654.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875336050987244,1.0,0.0,0.0,3.794728755950928,3.794754028320313,9.608480695533217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.94091796875,0.0,1697.54052734375,1895.4371337890625,0.0,3287.134765625,0.937452793121338,1.0,0.0,3.0,1.0,0.0
12217560,297.4099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9990000128746032,0.6655780076980591,0.523474395275116,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8095426559448242,0.3055208325386047,0.2914716303348541,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8164708018302917,0.3132950961589813,0.2210341244935989,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.7542116045951843,0.2467062771320343,0.2363520711660385,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7162647247314453,0.2084171921014785,0.9510422945022584,284.9354553222656,284.95001220703125,298.4384155273437,288.6644897460937,297.81231689453125,297.3860168457031,284.9336853027344,1.0,0.5113939046859741,0.5772364735603333,0.5772364735603333,1.0,1.0,-2.669280529022217,1.0831689834594729,1.5861114263534546,0.4824703335762024,0.9395450949668884,0.9395450949668884,0.0,127.8372573852539,127.0,36261.40625,0.0,1662.7080078125,1.0,281.2571716308594,283.542236328125,291.7004089355469,294.08233642578125,293.1499938964844,293.1499938964844,280.95001220703125,35779.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899712562561035,1.0,0.0,0.0,3.7978014945983887,3.797827005386353,9.624048971090815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.001953125,0.0,1702.186279296875,1895.4371337890625,0.0,3309.938720703125,0.9382532238960266,1.0,0.0,3.0,1.0,0.0
12217620,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6665198802947998,0.523248016834259,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110045194625854,0.3070574402809143,0.2929499447345733,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162592053413391,0.3128560781478882,0.2207582294940948,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546560168266296,0.2470187693834304,0.2366794794797897,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156098484992981,0.2076973170042038,0.9479512572288512,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.3634948730469,284.7344665527344,1.0,0.5111014246940613,0.5761684775352478,0.5761684775352478,1.0,1.0,-2.6671290397644043,1.0809940099716189,1.5861350297927856,0.4807049036026001,0.9350410103797911,0.9350410103797911,0.0,127.6881866455078,130.0,37246.28125,0.0,1658.9508056640625,1.0,280.95709228515625,283.3043518066406,291.71173095703125,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001497030258179,1.0,0.0,0.0,3.7967841625213614,3.796809673309326,9.61889327300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48193359375,0.0,1703.060791015625,1895.4371337890625,0.0,3404.979736328125,0.9381974339485168,1.0,0.0,3.0,1.0,0.0
12217680,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7357482910156,0.9990000128746032,0.6665198802947998,0.523248016834259,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8110045194625854,0.3070574402809143,0.2929499447345733,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362060546875,0.8162592053413391,0.3128560781478882,0.2207582294940948,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7364807128906,0.7546560168266296,0.2470187693834304,0.2366794794797897,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367248535156,0.7156098484992981,0.2076973170042038,0.9479512572288512,284.7359924316406,284.95001220703125,298.48736572265625,288.67529296875,297.8182067871094,297.3634948730469,284.7344665527344,1.0,0.5111014246940613,0.5761684775352478,0.5761684775352478,1.0,1.0,-2.6671290397644043,1.0809940099716189,1.5861350297927856,0.4807049036026001,0.9350410103797911,0.9350410103797911,0.0,127.6881866455078,130.0,37246.28125,0.0,1658.9508056640625,1.0,280.95709228515625,283.3043518066406,291.71173095703125,294.1521301269531,293.1499938964844,293.1499938964844,280.6499938964844,36048.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001497030258179,1.0,0.0,0.0,3.7967841625213614,3.796809673309326,9.61889327300014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.48193359375,0.0,1703.060791015625,1895.4371337890625,0.0,3404.979736328125,0.9381974339485168,1.0,0.0,3.0,1.0,0.0
12217740,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6660395860671997,0.5260287523269653,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108491897583008,0.3084569275379181,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8144500851631165,0.3122531175613403,0.2203923910856247,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.7535979747772217,0.2471908032894134,0.2369090765714645,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7135033011436462,0.2068465799093246,0.944455862045288,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.51183021068573,0.5751004815101624,0.5751004815101624,1.0,1.0,-2.6677680015563965,1.08005952835083,1.5877084732055664,0.4795715510845184,0.927982747554779,0.927982747554779,0.0,128.5726776123047,133.0,38229.17578125,0.0,1663.8958740234375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237243652344,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105346202850342,1.0,0.0,0.0,3.785695791244507,3.785721302032471,9.562792229189654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3427734375,0.0,1691.9273681640625,1895.4371337890625,0.0,3501.56494140625,0.93588125705719,1.0,0.0,3.0,1.0,0.0
12217800,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.6660395860671997,0.5260287523269653,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419921875,0.8108491897583008,0.3084569275379181,0.2943343818187713,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5419616699219,0.8144500851631165,0.3122531175613403,0.2203923910856247,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5422058105469,0.7535979747772217,0.2471908032894134,0.2369090765714645,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5424499511719,0.7135033011436462,0.2068465799093246,0.944455862045288,284.5417785644531,284.95001220703125,298.5349426269531,288.6859436035156,297.819580078125,297.3343200683594,284.5405578613281,1.0,0.51183021068573,0.5751004815101624,0.5751004815101624,1.0,1.0,-2.6677680015563965,1.08005952835083,1.5877084732055664,0.4795715510845184,0.927982747554779,0.927982747554779,0.0,128.5726776123047,133.0,38229.17578125,0.0,1663.8958740234375,1.0,280.6571350097656,283.07293701171875,291.7233581542969,294.2237243652344,293.1499938964844,293.1499938964844,280.3500061035156,36320.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105346202850342,1.0,0.0,0.0,3.785695791244507,3.785721302032471,9.562792229189654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.3427734375,0.0,1691.9273681640625,1895.4371337890625,0.0,3501.56494140625,0.93588125705719,1.0,0.0,3.0,1.0,0.0
12217860,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6641525626182556,0.5309075713157654,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095530271530151,0.3097287118434906,0.2956219315528869,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8114890456199646,0.3115048408508301,0.2199413925409317,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514910101890564,0.2472335547208786,0.2370398938655853,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.710290789604187,0.2058703750371933,0.9405107498168944,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003845214844,284.35235595703125,1.0,0.513230562210083,0.5739482045173645,0.5739482045173645,1.0,1.0,-2.670051336288452,1.0797559022903442,1.590295433998108,0.4787112176418304,0.9184495806694032,0.9184495806694032,0.0,130.17886352539062,136.0,39203.859375,0.0,1674.4931640625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940368652344,293.1499938964844,293.1499938964844,280.04998779296875,36603.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920846939086914,1.0,0.0,0.0,3.764141798019409,3.764167070388794,9.454210498915928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.63134765625,0.0,1668.5567626953125,1895.4371337890625,0.0,3596.97265625,0.9312262535095216,1.0,0.0,3.0,1.0,0.0
