time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217920,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531494140625,0.9990000128746032,0.6641525626182556,0.5309075713157654,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8095530271530151,0.3097287118434906,0.2956219315528869,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3534545898437,0.8114890456199646,0.3115048408508301,0.2199413925409317,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3536682128906,0.7514910101890564,0.2472335547208786,0.2370398938655853,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3538513183594,0.710290789604187,0.2058703750371933,0.9405107498168944,284.3533020019531,284.95001220703125,298.5810546875,288.6965026855469,297.8174133300781,297.3003845214844,284.35235595703125,1.0,0.513230562210083,0.5739482045173645,0.5739482045173645,1.0,1.0,-2.670051336288452,1.0797559022903442,1.590295433998108,0.4787112176418304,0.9184495806694032,0.9184495806694032,0.0,130.17886352539062,136.0,39203.859375,0.0,1674.4931640625,1.0,280.35723876953125,282.8483581542969,291.7337341308594,294.2940368652344,293.1499938964844,293.1499938964844,280.04998779296875,36603.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920846939086914,1.0,0.0,0.0,3.764141798019409,3.764167070388794,9.454210498915928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.63134765625,0.0,1668.5567626953125,1895.4371337890625,0.0,3596.97265625,0.9312262535095216,1.0,0.0,3.0,1.0,0.0
12217980,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719970703125,0.9990000128746032,0.6608647704124451,0.5372071862220764,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8074653148651123,0.3108901977539062,0.2968190610408783,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8076937198638916,0.3106342554092407,0.2194144278764724,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723937988281,0.7486956119537354,0.2471640557050705,0.2370785921812057,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7062308192253113,0.2047901749610901,0.9361569881439208,284.172119140625,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2651672363281,284.1715087890625,1.0,0.5150617361068726,0.5727959871292114,0.5727959871292114,1.0,1.0,-2.6732406616210938,1.0798419713974,1.5933988094329834,0.4780435562133789,0.9065494537353516,0.9065494537353516,0.0,132.2831573486328,124.0,40190.359375,0.0,1688.6873779296875,1.0,280.0574645996094,282.6330261230469,291.74334716796875,294.3638000488281,293.1499938964844,293.1499938964844,279.75,36902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309214949607848,1.0,0.0,0.0,3.7314631938934326,3.7314882278442383,9.290768616665446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.90966796875,0.0,1632.6099853515625,1895.4371337890625,0.0,3689.5849609375,0.9240979552268982,1.0,0.0,3.0,1.0,0.0
12218040,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1719970703125,0.9990000128746032,0.6608647704124451,0.5372071862220764,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8074653148651123,0.3108901977539062,0.2968190610408783,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1722412109375,0.8076937198638916,0.3106342554092407,0.2194144278764724,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1723937988281,0.7486956119537354,0.2471640557050705,0.2370785921812057,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1725769042969,0.7062308192253113,0.2047901749610901,0.9361569881439208,284.172119140625,284.95001220703125,298.62567138671875,288.7069702148437,297.8138732910156,297.2651672363281,284.1715087890625,1.0,0.5150617361068726,0.5727959871292114,0.5727959871292114,1.0,1.0,-2.6732406616210938,1.0798419713974,1.5933988094329834,0.4780435562133789,0.9065494537353516,0.9065494537353516,0.0,132.2831573486328,124.0,40190.359375,0.0,1688.6873779296875,1.0,280.0574645996094,282.6330261230469,291.74334716796875,294.3638000488281,293.1499938964844,293.1499938964844,279.75,36902.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309214949607848,1.0,0.0,0.0,3.7314631938934326,3.7314882278442383,9.290768616665446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.90966796875,0.0,1632.6099853515625,1895.4371337890625,0.0,3689.5849609375,0.9240979552268982,1.0,0.0,3.0,1.0,0.0
12218100,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0336303710937,0.9990000128746032,0.6589351892471313,0.5362178683280945,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365295410156,0.8084530234336853,0.3114380836486816,0.2973572611808777,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0365600585937,0.8078139424324036,0.3101652562618255,0.2191076576709747,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.7490877509117126,0.2470933645963668,0.2370303720235824,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0399780273437,0.7060315012931824,0.2042309641838073,0.9336832761764526,284.03521728515625,284.95001220703125,298.6473999023437,288.712158203125,297.8131103515625,297.2499084472656,284.025634765625,1.0,0.5139442086219788,0.5722198486328125,0.5722198486328125,1.0,1.0,-2.6693148612976074,1.0773890018463137,1.5919257402420044,0.4766326546669006,0.8991401791572571,0.8991401791572571,0.0,131.83804321289062,124.0,41105.96484375,0.0,1680.98193359375,1.0,279.7993469238281,282.4640808105469,291.7735290527344,294.5007629394531,293.1499938964844,293.1499938964844,279.75,37075.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382999539375304,1.0,0.0,0.0,3.7108571529388414,3.710881948471069,9.188440230900596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.7470703125,0.0,1610.1201171875,1895.4371337890625,0.0,3756.975341796875,0.9195619821548462,1.0,0.0,3.0,1.0,0.0
12218160,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877624511719,0.9990000128746032,0.6574080586433411,0.5325255393981934,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.8106715679168701,0.3119261860847473,0.297770231962204,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881286621094,0.8091713786125183,0.3096275627613067,0.2186987400054931,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.98834228515625,0.7505828142166138,0.2469680607318878,0.2368688732385635,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.98858642578125,0.7069786190986633,0.2036375850439071,0.93079674243927,283.98797607421875,284.95001220703125,298.6687316894531,288.71734619140625,297.81396484375,297.23779296875,283.9867248535156,1.0,0.5118298530578613,0.5716203451156616,0.5716203451156616,1.0,1.0,-2.6612257957458496,1.0730652809143066,1.5881606340408323,0.4741704165935516,0.892204999923706,0.892204999923706,0.0,130.38758850097656,127.0,41092.90625,0.0,1662.7625732421875,1.0,279.7576599121094,282.4236145019531,291.7533264160156,294.4335327148437,293.1499938964844,293.1499938964844,280.04998779296875,37235.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408870935440063,1.0,0.0,0.0,3.686534404754639,3.686558961868286,9.068383519661438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.7255859375,0.0,1583.53271484375,1895.4371337890625,0.0,3780.5078125,0.9142653346061708,1.0,0.0,3.0,1.0,0.0
12218220,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.658209502696991,0.5296247005462646,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135096430778503,0.314030647277832,0.2993539571762085,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104164004325867,0.3098579347133636,0.2185241132974624,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522068023681641,0.2476410716772079,0.2371674478054046,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707505464553833,0.2032668590545654,0.9276925325393676,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510729193687439,0.5704214572906494,0.5704214572906494,1.0,1.0,-2.65604305267334,1.069372057914734,1.586670994758606,0.4713713228702545,0.8834753632545471,0.8834753632545471,0.0,129.2811737060547,130.0,39865.66015625,0.0,1650.3572998046875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,37186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924704372882843,1.0,0.0,0.0,3.641398906707764,3.641422986984253,8.847687809065974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.18017578125,0.0,1532.473876953125,1895.4371337890625,0.0,3632.50830078125,0.9041900038719176,1.0,0.0,3.0,1.0,0.0
12218280,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822509765625,0.9990000128746032,0.658209502696991,0.5296247005462646,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815490722656,0.8135096430778503,0.314030647277832,0.2993539571762085,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1815185546875,0.8104164004325867,0.3098579347133636,0.2185241132974624,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1811218261719,0.7522068023681641,0.2476410716772079,0.2371674478054046,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1806640625,0.707505464553833,0.2032668590545654,0.9276925325393676,284.1818542480469,284.95001220703125,298.710205078125,288.7276916503906,297.82818603515625,297.2349548339844,284.18438720703125,1.0,0.510729193687439,0.5704214572906494,0.5704214572906494,1.0,1.0,-2.65604305267334,1.069372057914734,1.586670994758606,0.4713713228702545,0.8834753632545471,0.8834753632545471,0.0,129.2811737060547,130.0,39865.66015625,0.0,1650.3572998046875,1.0,280.0422668457031,282.654541015625,291.66876220703125,294.20526123046875,293.1499938964844,293.1499938964844,280.3500061035156,37186.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924704372882843,1.0,0.0,0.0,3.641398906707764,3.641422986984253,8.847687809065974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.18017578125,0.0,1532.473876953125,1895.4371337890625,0.0,3632.50830078125,0.9041900038719176,1.0,0.0,3.0,1.0,0.0
12218340,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.9990000128746032,0.6618767380714417,0.5278695225715637,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8167786598205566,0.3172374367713928,0.3021340072154999,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.8122954964637756,0.3113254606723785,0.2193522751331329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.7543622255325317,0.2492617219686508,0.2384833991527557,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974304199219,0.7086893320083618,0.2037843167781829,0.9290400743484496,284.39874267578125,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4014892578125,1.0,0.5112689733505249,0.5692225694656372,0.5692225694656372,1.0,1.0,-2.6614623069763184,1.07038152217865,1.591080665588379,0.4710344970226288,0.8778625726699829,0.8778625726699829,0.0,128.91358947753906,133.0,38863.28515625,0.0,1656.442138671875,1.0,280.3415222167969,282.9141845703125,291.6647033691406,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064464569091796,1.0,0.0,0.0,3.6034884452819824,3.6035122871398926,8.664421216053597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.376953125,0.0,1489.371826171875,1895.4371337890625,0.0,3463.5966796875,0.8956125974655151,1.0,0.0,3.0,1.0,0.0
12218400,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.399169921875,0.9990000128746032,0.6618767380714417,0.5278695225715637,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3984069824219,0.8167786598205566,0.3172374367713928,0.3021340072154999,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3983764648437,0.8122954964637756,0.3113254606723785,0.2193522751331329,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.39794921875,0.7543622255325317,0.2492617219686508,0.2384833991527557,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3974304199219,0.7086893320083618,0.2037843167781829,0.9290400743484496,284.39874267578125,284.95001220703125,298.75,288.7380065917969,297.8517761230469,297.2486572265625,284.4014892578125,1.0,0.5112689733505249,0.5692225694656372,0.5692225694656372,1.0,1.0,-2.6614623069763184,1.07038152217865,1.591080665588379,0.4710344970226288,0.8778625726699829,0.8778625726699829,0.0,128.91358947753906,133.0,38863.28515625,0.0,1656.442138671875,1.0,280.3415222167969,282.9141845703125,291.6647033691406,294.1156311035156,293.1499938964844,293.1499938964844,280.6499938964844,36993.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064464569091796,1.0,0.0,0.0,3.6034884452819824,3.6035122871398926,8.664421216053597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.376953125,0.0,1489.371826171875,1895.4371337890625,0.0,3463.5966796875,0.8956125974655151,1.0,0.0,3.0,1.0,0.0
12218460,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.6668847799301147,0.5274403095245361,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8199170827865601,0.321037620306015,0.3055848181247711,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8141247630119324,0.3134123682975769,0.2207084894180297,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7565229535102844,0.2514096796512604,0.2403951287269592,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7099683880805969,0.2048146575689315,0.9331322312355042,284.61602783203125,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708740234375,284.6188049316406,1.0,0.5131303668022156,0.5681824684143066,0.5681824684143066,1.0,1.0,-2.673931837081909,1.0746970176696775,1.5992348194122314,0.4724610447883606,0.875147819519043,0.875147819519043,0.0,129.21083068847656,136.0,37934.953125,0.0,1675.713623046875,1.0,280.6412353515625,283.1723937988281,291.6853942871094,294.0744934082031,293.1499938964844,293.1499938964844,280.95001220703125,36724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914799690246582,1.0,0.0,0.0,3.5755157470703125,3.575539350509644,8.530425361641392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.79736328125,0.0,1457.1795654296875,1895.4371337890625,0.0,3324.045166015625,0.8891936540603638,1.0,0.0,3.0,1.0,0.0
12218520,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.6668847799301147,0.5274403095245361,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156921386719,0.8199170827865601,0.321037620306015,0.3055848181247711,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8141247630119324,0.3134123682975769,0.2207084894180297,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.615234375,0.7565229535102844,0.2514096796512604,0.2403951287269592,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6147155761719,0.7099683880805969,0.2048146575689315,0.9331322312355042,284.61602783203125,284.95001220703125,298.78521728515625,288.7455139160156,297.87890625,297.2708740234375,284.6188049316406,1.0,0.5131303668022156,0.5681824684143066,0.5681824684143066,1.0,1.0,-2.673931837081909,1.0746970176696775,1.5992348194122314,0.4724610447883606,0.875147819519043,0.875147819519043,0.0,129.21083068847656,136.0,37934.953125,0.0,1675.713623046875,1.0,280.6412353515625,283.1723937988281,291.6853942871094,294.0744934082031,293.1499938964844,293.1499938964844,280.95001220703125,36724.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914799690246582,1.0,0.0,0.0,3.5755157470703125,3.575539350509644,8.530425361641392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.79736328125,0.0,1457.1795654296875,1895.4371337890625,0.0,3324.045166015625,0.8891936540603638,1.0,0.0,3.0,1.0,0.0
12218580,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.6723141670227051,0.5284043550491333,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8226632475852966,0.325199544429779,0.309435486793518,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8155868053436279,0.3158495426177978,0.2223567068576812,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7583949565887451,0.2538744509220123,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7110135555267334,0.2061603665351867,0.938873827457428,284.8312683105469,284.95001220703125,298.8133239746094,288.74774169921875,297.90533447265625,297.2965393066406,284.8340148925781,1.0,0.5160093307495117,0.5671424269676208,0.5671424269676208,1.0,1.0,-2.6913182735443115,1.0811856985092163,1.6101325750350952,0.4749859869480133,0.8752871751785278,0.8752871751785278,0.0,130.12063598632812,139.0,37082.39453125,0.0,1705.1121826171875,1.0,280.9410095214844,283.4266662597656,291.7018737792969,294.0395202636719,293.1499938964844,293.1499938964844,281.25,36412.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795852661132812,1.0,0.0,0.0,3.559191465377808,3.5592145919799805,8.452710176243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.71044921875,0.0,1437.475341796875,1895.4371337890625,0.0,3212.693603515625,0.885333240032196,1.0,0.0,3.0,1.0,0.0
12218640,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.9990000128746032,0.6723141670227051,0.5284043550491333,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.8226632475852966,0.325199544429779,0.309435486793518,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.8155868053436279,0.3158495426177978,0.2223567068576812,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8305053710937,0.7583949565887451,0.2538744509220123,0.2426624745130539,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7110135555267334,0.2061603665351867,0.938873827457428,284.8312683105469,284.95001220703125,298.8133239746094,288.74774169921875,297.90533447265625,297.2965393066406,284.8340148925781,1.0,0.5160093307495117,0.5671424269676208,0.5671424269676208,1.0,1.0,-2.6913182735443115,1.0811856985092163,1.6101325750350952,0.4749859869480133,0.8752871751785278,0.8752871751785278,0.0,130.12063598632812,139.0,37082.39453125,0.0,1705.1121826171875,1.0,280.9410095214844,283.4266662597656,291.7018737792969,294.0395202636719,293.1499938964844,293.1499938964844,281.25,36412.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795852661132812,1.0,0.0,0.0,3.559191465377808,3.5592145919799805,8.452710176243272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.71044921875,0.0,1437.475341796875,1895.4371337890625,0.0,3212.693603515625,0.885333240032196,1.0,0.0,3.0,1.0,0.0
12218700,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9990000128746032,0.6749383807182312,0.5293893218040466,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98016357421875,0.8238422274589539,0.3273673951625824,0.3114407658576965,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.816122829914093,0.3171441853046417,0.2232317775487899,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.759164035320282,0.255179762840271,0.2438673675060272,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7114036679267883,0.2069196850061416,0.9421483874320984,284.9813842773437,284.95001220703125,298.8248291015625,288.7469787597656,297.9173583984375,297.3089904785156,284.9921875,1.0,0.5177491903305054,0.5666223764419556,0.5666223764419556,1.0,1.0,-2.701344490051269,1.085013508796692,1.616330862045288,0.4765422940254211,0.8769431114196777,0.8769431114196777,0.0,130.78260803222656,139.0,36292.99609375,0.0,1722.8485107421875,1.0,281.1961364746094,283.6151123046875,291.6807861328125,293.92401123046875,293.1499938964844,293.1499938964844,281.25,36234.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720036149024963,1.0,0.0,0.0,3.555461406707764,3.5554845333099365,8.435002314399753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.59619140625,0.0,1432.21923828125,1895.4371337890625,0.0,3141.60498046875,0.8844111561775208,1.0,0.0,3.0,1.0,0.0
12218760,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.9990000128746032,0.6775768995285034,0.5304863452911377,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8250536918640137,0.3296232521533966,0.3135638236999511,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8167029023170471,0.3185259103775024,0.2241957634687423,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.7599741220474243,0.2565570771694183,0.2451671361923217,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7118514180183411,0.2077539414167404,0.945863962173462,285.0443420410156,284.95001220703125,298.83477783203125,288.7450561523437,297.9288635253906,297.3219909667969,285.0470275878906,1.0,0.5196669101715088,0.565835177898407,0.565835177898407,1.0,1.0,-2.712397813796997,1.0889830589294434,1.6234147548675537,0.4780103266239166,0.8782512545585632,0.8782512545585632,0.0,131.51815795898438,142.0,36294.87890625,0.0,1742.56396484375,1.0,281.24090576171875,283.67645263671875,291.70849609375,293.9994506835937,293.1499938964844,293.1499938964844,281.54998779296875,36079.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869541347026825,1.0,0.0,0.0,3.555326700210572,3.555349826812744,8.434363962805946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5194.88427734375,0.0,1430.949462890625,1895.4371337890625,0.0,3118.508056640625,0.8842294812202454,1.0,0.0,3.0,1.0,0.0
12218820,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9990000128746032,0.6827589869499207,0.5333763360977173,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8272120952606201,0.3342961370944977,0.3179343938827514,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.817598819732666,0.3214326202869415,0.2261996120214462,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7613579630851746,0.2594364285469055,0.247867614030838,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7125636339187622,0.2095556110143661,0.9538588523864746,285.2646789550781,284.95001220703125,298.85009765625,288.73785400390625,297.9492492675781,297.3465576171875,285.267333984375,1.0,0.523922324180603,0.5642608404159546,0.5642608404159546,1.0,1.0,-2.7363810539245605,1.097677230834961,1.6387039422988892,0.4812926948070526,0.8842148780822754,0.8842148780822754,0.0,133.28396606445312,145.0,35732.60546875,0.0,1786.6220703125,1.0,281.5409545898437,283.9327697753906,291.7100524902344,293.96484375,293.1499938964844,293.1499938964844,281.8500061035156,35733.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610966205596924,1.0,0.0,0.0,3.564391851425171,3.564415216445923,8.477429673803272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.94873046875,0.0,1438.049560546875,1895.4371337890625,0.0,3039.290283203125,0.8859981298446655,1.0,0.0,3.0,1.0,0.0
12218880,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9990000128746032,0.6827589869499207,0.5333763360977173,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.264404296875,0.8272120952606201,0.3342961370944977,0.3179343938827514,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2643737792969,0.817598819732666,0.3214326202869415,0.2261996120214462,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26397705078125,0.7613579630851746,0.2594364285469055,0.247867614030838,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26348876953125,0.7125636339187622,0.2095556110143661,0.9538588523864746,285.2646789550781,284.95001220703125,298.85009765625,288.73785400390625,297.9492492675781,297.3465576171875,285.267333984375,1.0,0.523922324180603,0.5642608404159546,0.5642608404159546,1.0,1.0,-2.7363810539245605,1.097677230834961,1.6387039422988892,0.4812926948070526,0.8842148780822754,0.8842148780822754,0.0,133.28396606445312,145.0,35732.60546875,0.0,1786.6220703125,1.0,281.5409545898437,283.9327697753906,291.7100524902344,293.96484375,293.1499938964844,293.1499938964844,281.8500061035156,35733.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610966205596924,1.0,0.0,0.0,3.564391851425171,3.564415216445923,8.477429673803272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.94873046875,0.0,1438.049560546875,1895.4371337890625,0.0,3039.290283203125,0.8859981298446655,1.0,0.0,3.0,1.0,0.0
12218940,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6879429817199707,0.5368179678916931,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8292510509490967,0.3391939103603363,0.3225323557853699,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.818386435508728,0.3245337903499603,0.2283551394939422,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7626460790634155,0.2624883949756622,0.2507460415363312,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7132313251495361,0.2115337252616882,0.9627189636230468,285.4814758300781,284.95001220703125,298.8598022460937,288.7264709472656,297.9666748046875,297.369873046875,285.4839172363281,1.0,0.5286442637443542,0.5626864433288574,0.5626864433288574,1.0,1.0,-2.76273775100708,1.1073732376098633,1.6553645133972168,0.4850553274154663,0.893048882484436,0.893048882484436,0.0,135.32412719726562,148.0,35201.8828125,0.0,1836.2994384765625,1.0,281.841064453125,284.18341064453125,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542322516441345,1.0,0.0,0.0,3.586038827896118,3.58606219291687,8.580710755268228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.46875,0.0,1458.74658203125,1895.4371337890625,0.0,2974.925537109375,0.8905856609344482,1.0,0.0,3.0,1.0,0.0
12219000,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6879429817199707,0.5368179678916931,297.4197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8292510509490967,0.3391939103603363,0.3225323557853699,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.818386435508728,0.3245337903499603,0.2283551394939422,297.30010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808044433594,0.7626460790634155,0.2624883949756622,0.2507460415363312,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4803466796875,0.7132313251495361,0.2115337252616882,0.9627189636230468,285.4814758300781,284.95001220703125,298.8598022460937,288.7264709472656,297.9666748046875,297.369873046875,285.4839172363281,1.0,0.5286442637443542,0.5626864433288574,0.5626864433288574,1.0,1.0,-2.76273775100708,1.1073732376098633,1.6553645133972168,0.4850553274154663,0.893048882484436,0.893048882484436,0.0,135.32412719726562,148.0,35201.8828125,0.0,1836.2994384765625,1.0,281.841064453125,284.18341064453125,291.70635986328125,293.92974853515625,293.1499938964844,293.1499938964844,282.1499938964844,35398.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542322516441345,1.0,0.0,0.0,3.586038827896118,3.58606219291687,8.580710755268228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5092.46875,0.0,1458.74658203125,1895.4371337890625,0.0,2974.925537109375,0.8905856609344482,1.0,0.0,3.0,1.0,0.0
12219060,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.9990000128746032,0.6931687593460083,0.5406599640846252,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312162756919861,0.3442867696285248,0.3273242712020874,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190932869911194,0.3277819752693176,0.2306213229894638,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638762593269348,0.2656853795051574,0.2537715435028076,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138830423355103,0.2136586159467697,0.9722906351089478,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809875488281,297.3917236328125,285.69677734375,1.0,0.5337286591529846,0.5608226656913757,0.5608226656913757,1.0,1.0,-2.7909746170043945,1.1174826622009275,1.6734919548034668,0.4888184070587158,0.9047019481658936,0.9047019481658936,0.0,137.57781982421875,151.0,34690.71484375,0.0,1890.781982421875,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482423424720764,1.0,0.0,0.0,3.6192822456359854,3.619305849075317,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0654296875,0.0,1492.505615234375,1895.4371337890625,0.0,2918.81103515625,0.8977949619293213,1.0,0.0,3.0,1.0,0.0
12219120,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.69482421875,0.9990000128746032,0.6931687593460083,0.5406599640846252,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8312162756919861,0.3442867696285248,0.3273242712020874,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.8190932869911194,0.3277819752693176,0.2306213229894638,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69390869140625,0.7638762593269348,0.2656853795051574,0.2537715435028076,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6934814453125,0.7138830423355103,0.2136586159467697,0.9722906351089478,285.69451904296875,284.95001220703125,298.8644104003906,288.7113647460937,297.9809875488281,297.3917236328125,285.69677734375,1.0,0.5337286591529846,0.5608226656913757,0.5608226656913757,1.0,1.0,-2.7909746170043945,1.1174826622009275,1.6734919548034668,0.4888184070587158,0.9047019481658936,0.9047019481658936,0.0,137.57781982421875,151.0,34690.71484375,0.0,1890.781982421875,1.0,282.1413269042969,284.4287414550781,291.6957702636719,293.8893127441406,293.1499938964844,293.1499938964844,281.8500061035156,35089.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482423424720764,1.0,0.0,0.0,3.6192822456359854,3.619305849075317,8.740539101381728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.0654296875,0.0,1492.505615234375,1895.4371337890625,0.0,2918.81103515625,0.8977949619293213,1.0,0.0,3.0,1.0,0.0
12219180,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6953470706939697,0.5464785695075989,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.83174729347229,0.3482730090618133,0.3315269351005554,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182711601257324,0.3297485411167145,0.2323607057332992,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636934518814087,0.2679745554924011,0.2563177049160003,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132300138473511,0.215021550655365,0.9800387620925904,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769897460937,297.38641357421875,285.5242004394531,1.0,0.5389319658279419,0.5589588284492493,0.5589588284492493,1.0,1.0,-2.817486524581909,1.126737117767334,1.6907495260238647,0.4922043979167938,0.9110120534896852,0.9110120534896852,0.0,140.43069458007812,154.0,35862.58984375,0.0,1946.3673095703125,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705763220787048,1.0,0.0,0.0,3.651301860809326,3.651325702667236,8.895877385839412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4384765625,0.0,1528.3436279296875,1895.4371337890625,0.0,3128.216552734375,0.9049808979034424,1.0,0.0,3.0,1.0,0.0
12219240,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251159667969,0.9990000128746032,0.6953470706939697,0.5464785695075989,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254211425781,0.83174729347229,0.3482730090618133,0.3315269351005554,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.52545166015625,0.8182711601257324,0.3297485411167145,0.2323607057332992,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5256652832031,0.7636934518814087,0.2679745554924011,0.2563177049160003,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.7132300138473511,0.215021550655365,0.9800387620925904,285.5252990722656,284.95001220703125,298.8643798828125,288.6928405761719,297.9769897460937,297.38641357421875,285.5242004394531,1.0,0.5389319658279419,0.5589588284492493,0.5589588284492493,1.0,1.0,-2.817486524581909,1.126737117767334,1.6907495260238647,0.4922043979167938,0.9110120534896852,0.9110120534896852,0.0,140.43069458007812,154.0,35862.58984375,0.0,1946.3673095703125,1.0,281.8579406738281,284.2084045410156,291.7797241210937,294.1185302734375,293.1499938964844,293.1499938964844,281.54998779296875,35161.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705763220787048,1.0,0.0,0.0,3.651301860809326,3.651325702667236,8.895877385839412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.4384765625,0.0,1528.3436279296875,1895.4371337890625,0.0,3128.216552734375,0.9049808979034424,1.0,0.0,3.0,1.0,0.0
12219300,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798522949219,0.9990000128746032,0.6950829029083252,0.550532877445221,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8311055302619934,0.3497842848300934,0.3331586718559265,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.382568359375,0.8168935179710388,0.3301974833011627,0.232839360833168,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.38397216796875,0.7626832723617554,0.2686986029148102,0.2571901381015777,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38592529296875,0.7119961380958557,0.2153126299381256,0.9822009801864624,285.3812866210937,284.95001220703125,298.86279296875,288.6824035644531,297.9681396484375,297.3735046386719,285.3721008300781,1.0,0.5414308309555054,0.558026909828186,0.558026909828186,1.0,1.0,-2.828545570373535,1.1303703784942627,1.6981751918792725,0.4933940470218658,0.9125009179115297,0.9125009179115297,0.0,142.1599578857422,154.0,36787.5390625,0.0,1972.432861328125,1.0,281.6010131835937,284.0193786621094,291.8056030273437,294.2669677734375,293.1499938964844,293.1499938964844,281.54998779296875,35257.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848580718040466,1.0,0.0,0.0,3.6649765968322754,3.6650006771087646,8.962635433817923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.84912109375,0.0,1544.3187255859375,1895.4371337890625,0.0,3262.08984375,0.908071756362915,1.0,0.0,3.0,1.0,0.0
12219360,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33038330078125,0.9990000128746032,0.6940523386001587,0.5552245378494263,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33074951171875,0.8299434781074524,0.3510458767414093,0.3344888687133789,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307800292969,0.8149532675743103,0.3303777277469635,0.2330743223428726,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309936523437,0.7611415982246399,0.2691937685012817,0.2577985525131225,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7101907730102539,0.2153774499893188,0.9831843972206116,285.3305969238281,284.95001220703125,298.8602294921875,288.6712951660156,297.9559936523437,297.3558044433594,285.32928466796875,1.0,0.5438136458396912,0.5570148825645447,0.5570148825645447,1.0,1.0,-2.8379812240600586,1.1331722736358645,1.7048089504241943,0.4941155612468719,0.9144824147224426,0.9144824147224426,0.0,144.0498504638672,157.0,36976.77734375,0.0,1996.8253173828125,1.0,281.5580139160156,283.96502685546875,291.7645874023437,294.19586181640625,293.1499938964844,293.1499938964844,281.25,35344.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930290341377258,1.0,0.0,0.0,3.6763551235198975,3.6763792037963854,9.018373248181888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.64306640625,0.0,1557.7476806640625,1895.4371337890625,0.0,3338.523193359375,0.9107108116149902,1.0,0.0,3.0,1.0,0.0
12219420,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6902527809143066,0.5652137994766235,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270673155784607,0.3531365692615509,0.3367221355438232,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104111552238464,0.3302654325962066,0.2332036793231964,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574700713157654,0.2697664499282837,0.2586005926132202,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.705761730670929,0.2150784283876419,0.98310387134552,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.31646728515625,285.1333312988281,1.0,0.5482387542724609,0.5549907684326172,0.5549907684326172,1.0,1.0,-2.8536980152130127,1.137330174446106,1.7163677215576172,0.494803249835968,0.915311872959137,0.915311872959137,0.0,147.95640563964844,145.0,38039.45703125,0.0,2041.478271484375,1.0,281.2579650878906,283.7225952148437,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104710221290588,1.0,0.0,0.0,3.6929216384887695,3.692946195602417,9.099834414882936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99658203125,0.0,1578.2144775390625,1895.4371337890625,0.0,3500.974609375,0.9145755767822266,1.0,0.0,3.0,1.0,0.0
12219480,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9990000128746032,0.6902527809143066,0.5652137994766235,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8270673155784607,0.3531365692615509,0.3367221355438232,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.13458251953125,0.8104111552238464,0.3302654325962066,0.2332036793231964,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.134765625,0.7574700713157654,0.2697664499282837,0.2586005926132202,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1350402832031,0.705761730670929,0.2150784283876419,0.98310387134552,285.1344299316406,284.95001220703125,298.8525085449219,288.6471252441406,297.9281311035156,297.31646728515625,285.1333312988281,1.0,0.5482387542724609,0.5549907684326172,0.5549907684326172,1.0,1.0,-2.8536980152130127,1.137330174446106,1.7163677215576172,0.494803249835968,0.915311872959137,0.915311872959137,0.0,147.95640563964844,145.0,38039.45703125,0.0,2041.478271484375,1.0,281.2579650878906,283.7225952148437,291.71990966796875,294.21978759765625,293.1499938964844,293.1499938964844,280.95001220703125,35572.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104710221290588,1.0,0.0,0.0,3.6929216384887695,3.692946195602417,9.099834414882936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5963.99658203125,0.0,1578.2144775390625,1895.4371337890625,0.0,3500.974609375,0.9145755767822266,1.0,0.0,3.0,1.0,0.0
12219540,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6855294108390808,0.5636957287788391,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8290134072303772,0.3548157215118408,0.3383686542510986,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8107480406761169,0.3297138512134552,0.2328723967075348,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7583490610122681,0.2699300944805145,0.2588216960430145,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057332396507263,0.2144033759832382,0.9803507924079896,284.9401550292969,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846069335937,284.938232421875,1.0,0.5469644665718079,0.5529667139053345,0.5529667139053345,1.0,1.0,-2.850436449050904,1.1330721378326416,1.7173644304275513,0.4915751516819,0.9135963916778564,0.9135963916778564,0.0,147.34019470214844,133.0,39083.91796875,0.0,2033.118408203125,1.0,280.9578552246094,283.4857177734375,291.67901611328125,294.24346923828125,293.1499938964844,293.1499938964844,280.6499938964844,35822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247794151306152,1.0,0.0,0.0,3.700288772583008,3.700313091278076,9.136177254731592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1279296875,0.0,1588.4915771484375,1895.4371337890625,0.0,3633.198486328125,0.9163920879364014,1.0,0.0,3.0,1.0,0.0
12219600,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.6855294108390808,0.5636957287788391,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8290134072303772,0.3548157215118408,0.3383686542510986,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8107480406761169,0.3297138512134552,0.2328723967075348,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.7583490610122681,0.2699300944805145,0.2588216960430145,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.7057332396507263,0.2144033759832382,0.9803507924079896,284.9401550292969,284.95001220703125,298.8416748046875,288.62066650390625,297.903076171875,297.2846069335937,284.938232421875,1.0,0.5469644665718079,0.5529667139053345,0.5529667139053345,1.0,1.0,-2.850436449050904,1.1330721378326416,1.7173644304275513,0.4915751516819,0.9135963916778564,0.9135963916778564,0.0,147.34019470214844,133.0,39083.91796875,0.0,2033.118408203125,1.0,280.9578552246094,283.4857177734375,291.67901611328125,294.24346923828125,293.1499938964844,293.1499938964844,280.6499938964844,35822.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247794151306152,1.0,0.0,0.0,3.700288772583008,3.700313091278076,9.136177254731592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.1279296875,0.0,1588.4915771484375,1895.4371337890625,0.0,3633.198486328125,0.9163920879364014,1.0,0.0,3.0,1.0,0.0
12219660,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.9990000128746032,0.6827987432479858,0.5531720519065857,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8348351120948792,0.3561983406543731,0.3396017551422119,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8149744868278503,0.3288642168045044,0.2322315871715545,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7628929018974304,0.2698115706443786,0.2586375474929809,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.7092438340187073,0.2134570479393005,0.9757639169692992,284.733154296875,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.26422119140625,284.7307434082031,1.0,0.5419068932533264,0.5513178706169128,0.5513178706169128,1.0,1.0,-2.832777738571167,1.1230051517486572,1.7097724676132202,0.4855906069278717,0.909028947353363,0.909028947353363,0.0,143.2030029296875,136.0,39915.4375,0.0,1984.3115234375,1.0,280.6578369140625,283.24188232421875,291.6399841308594,294.2585144042969,293.1499938964844,293.1499938964844,280.3500061035156,36101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93702632188797,1.0,0.0,0.0,3.6973445415496826,3.69736909866333,9.121644666265638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.79638671875,0.0,1587.2548828125,1895.4371337890625,0.0,3745.37158203125,0.9159178137779236,1.0,0.0,3.0,1.0,0.0
12219720,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328186035156,0.9990000128746032,0.6827987432479858,0.5531720519065857,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.8348351120948792,0.3561983406543731,0.3396017551422119,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73345947265625,0.8149744868278503,0.3288642168045044,0.2322315871715545,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337951660156,0.7628929018974304,0.2698115706443786,0.2586375474929809,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7342834472656,0.7092438340187073,0.2134570479393005,0.9757639169692992,284.733154296875,284.95001220703125,298.8282165527344,288.59234619140625,297.8837890625,297.26422119140625,284.7307434082031,1.0,0.5419068932533264,0.5513178706169128,0.5513178706169128,1.0,1.0,-2.832777738571167,1.1230051517486572,1.7097724676132202,0.4855906069278717,0.909028947353363,0.909028947353363,0.0,143.2030029296875,136.0,39915.4375,0.0,1984.3115234375,1.0,280.6578369140625,283.24188232421875,291.6399841308594,294.2585144042969,293.1499938964844,293.1499938964844,280.3500061035156,36101.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93702632188797,1.0,0.0,0.0,3.6973445415496826,3.69736909866333,9.121644666265638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.79638671875,0.0,1587.2548828125,1895.4371337890625,0.0,3745.37158203125,0.9159178137779236,1.0,0.0,3.0,1.0,0.0
