time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219780,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6811614632606506,0.5484417080879211,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.8379188179969788,0.357369065284729,0.3406875729560852,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8163667917251587,0.327804684638977,0.2314835041761398,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.7647640109062195,0.2695012092590332,0.2583253979682922,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7100585699081421,0.2123413532972335,0.97064608335495,284.5279235839844,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.24688720703125,284.526123046875,1.0,0.5394437909126282,0.5496690273284912,0.5496690273284912,1.0,1.0,-2.820957660675049,1.1155478954315186,1.7054098844528198,0.4805982410907745,0.9017096757888794,0.9017096757888794,0.0,141.21058654785156,139.0,40727.55859375,0.0,1955.7073974609373,1.0,280.35791015625,283.0038452148437,291.6015014648437,294.2679748535156,293.1499938964844,293.1499938964844,280.04998779296875,36405.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474509358406068,1.0,0.0,0.0,3.6831016540527344,3.6831259727478014,9.051502729562344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.62841796875,0.0,1573.368896484375,1895.4371337890625,0.0,3839.969482421875,0.9129339456558228,1.0,0.0,3.0,1.0,0.0
12219840,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276794433594,0.9990000128746032,0.6811614632606506,0.5484417080879211,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.528076171875,0.8379188179969788,0.357369065284729,0.3406875729560852,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5281982421875,0.8163667917251587,0.327804684638977,0.2314835041761398,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5284423828125,0.7647640109062195,0.2695012092590332,0.2583253979682922,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5288391113281,0.7100585699081421,0.2123413532972335,0.97064608335495,284.5279235839844,284.95001220703125,298.8127136230469,288.5625,297.8656616210937,297.24688720703125,284.526123046875,1.0,0.5394437909126282,0.5496690273284912,0.5496690273284912,1.0,1.0,-2.820957660675049,1.1155478954315186,1.7054098844528198,0.4805982410907745,0.9017096757888794,0.9017096757888794,0.0,141.21058654785156,139.0,40727.55859375,0.0,1955.7073974609373,1.0,280.35791015625,283.0038452148437,291.6015014648437,294.2679748535156,293.1499938964844,293.1499938964844,280.04998779296875,36405.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474509358406068,1.0,0.0,0.0,3.6831016540527344,3.6831259727478014,9.051502729562344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.62841796875,0.0,1573.368896484375,1895.4371337890625,0.0,3839.969482421875,0.9129339456558228,1.0,0.0,3.0,1.0,0.0
12219900,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3816833496094,0.9990000128746032,0.67989182472229,0.5479549169540405,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3838806152344,0.8385684490203857,0.3579062819480896,0.3412264585494995,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3843994140625,0.8161770701408386,0.3272292912006378,0.2311087697744369,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3857421875,0.7648285627365112,0.2692990899085998,0.2581616342067718,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878479003906,0.7096248269081116,0.2117422521114349,0.9680637121200562,284.38311767578125,284.95001220703125,298.8043212890625,288.547119140625,297.8564453125,297.2383728027344,284.3738708496094,1.0,0.5388314723968506,0.5488446354866028,0.5488446354866028,1.0,1.0,-2.817267417907715,1.1127796173095703,1.7044878005981443,0.4786295294761657,0.8965306878089905,0.8965306878089905,0.0,140.91436767578125,139.0,41545.94921875,0.0,1948.3868408203125,1.0,280.1005249023437,282.8231201171875,291.6080017089844,294.37384033203125,293.1499938964844,293.1499938964844,280.04998779296875,36576.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954620122909546,1.0,0.0,0.0,3.671752214431762,3.671776533126831,8.995804705591581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.3193359375,0.0,1561.8443603515625,1895.4371337890625,0.0,3904.487060546875,0.910475730895996,1.0,0.0,3.0,1.0,0.0
12219960,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.33282470703125,0.9990000128746032,0.6781342625617981,0.5485167503356934,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3331604003906,0.8386455178260803,0.3583798408508301,0.341676265001297,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.333251953125,0.8154121041297913,0.3265880346298218,0.2306649982929229,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3334655761719,0.7643364071846008,0.2690395414829254,0.2579264640808105,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.33380126953125,0.7086442112922668,0.211088940501213,0.9652025103569032,284.33306884765625,284.95001220703125,298.79559326171875,288.531494140625,297.8471069335937,297.2294616699219,284.3316650390625,1.0,0.5385238528251648,0.548329770565033,0.548329770565033,1.0,1.0,-2.8142268657684326,1.1106992959976196,1.7035276889801023,0.4772136509418487,0.891867458820343,0.891867458820343,0.0,140.98377990722656,142.0,41558.53515625,0.0,1943.871337890625,1.0,280.05810546875,282.7766418457031,291.5667419433594,294.2825622558594,293.1499938964844,293.1499938964844,280.3500061035156,36724.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95710688829422,1.0,0.0,0.0,3.6570000648498535,3.657024145126343,8.923664154281141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.60986328125,0.0,1546.400146484375,1895.4371337890625,0.0,3926.7548828125,0.9073154926300048,1.0,0.0,3.0,1.0,0.0
12220020,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.9990000128746032,0.6766080260276794,0.5499640107154846,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8392298221588135,0.3605331480503082,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.8144190907478333,0.326621949672699,0.2303932756185531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.763775110244751,0.2694569528102875,0.2580356001853943,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.707080602645874,0.2105515152215957,0.9616724848747252,284.5107116699219,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.512451171875,1.0,0.5387921333312988,0.5473000407218933,0.5473000407218933,1.0,1.0,-2.813515901565552,1.1089468002319336,1.7045692205429075,0.4755195379257202,0.8874289989471436,0.8874289989471436,0.0,141.42373657226562,130.0,40440.91796875,0.0,1944.861328125,1.0,280.3421325683594,283.00018310546875,291.4470520019531,294.0231628417969,293.1499938964844,293.1499938964844,280.6499938964844,36661.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197859287262,1.0,0.0,0.0,3.6314849853515625,3.631509065628052,8.799577244644752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.998046875,0.0,1517.5941162109375,1895.4371337890625,0.0,3792.41064453125,0.9016087651252748,1.0,0.0,3.0,1.0,0.0
12220080,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.510986328125,0.9990000128746032,0.6766080260276794,0.5499640107154846,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5105895996094,0.8392298221588135,0.3605331480503082,0.3433376252651214,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5104675292969,0.8144190907478333,0.326621949672699,0.2303932756185531,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.51025390625,0.763775110244751,0.2694569528102875,0.2580356001853943,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098571777344,0.707080602645874,0.2105515152215957,0.9616724848747252,284.5107116699219,284.95001220703125,298.7773742675781,288.4997253417969,297.8363647460937,297.224853515625,284.512451171875,1.0,0.5387921333312988,0.5473000407218933,0.5473000407218933,1.0,1.0,-2.813515901565552,1.1089468002319336,1.7045692205429075,0.4755195379257202,0.8874289989471436,0.8874289989471436,0.0,141.42373657226562,130.0,40440.91796875,0.0,1944.861328125,1.0,280.3421325683594,283.00018310546875,291.4470520019531,294.0231628417969,293.1499938964844,293.1499938964844,280.6499938964844,36661.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942197859287262,1.0,0.0,0.0,3.6314849853515625,3.631509065628052,8.799577244644752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.998046875,0.0,1517.5941162109375,1895.4371337890625,0.0,3792.41064453125,0.9016087651252748,1.0,0.0,3.0,1.0,0.0
12220140,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.9990000128746032,0.6787359714508057,0.5390441417694092,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.8466948866844177,0.363790363073349,0.3460539579391479,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8202638030052185,0.3278518617153168,0.2309807986021042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7698445320129395,0.2707937955856323,0.2589776515960693,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.711973249912262,0.2108749747276306,0.961611807346344,284.6987609863281,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997985839844,1.0,0.534947395324707,0.5462703108787537,0.5462703108787537,1.0,1.0,-2.8054378032684326,1.1039329767227173,1.701504826545715,0.472513347864151,0.8856495022773743,0.8856495022773743,0.0,137.60968017578125,133.0,39223.7734375,0.0,1913.76025390625,1.0,280.6415405273437,283.23358154296875,291.4012451171875,293.8866577148437,293.1499938964844,293.1499938964844,280.95001220703125,36481.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255724549293518,1.0,0.0,0.0,3.612906694412232,3.6129305362701416,8.709772032489127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.48291015625,0.0,1495.853759765625,1895.4371337890625,0.0,3640.492919921875,0.8973431587219238,1.0,0.0,3.0,1.0,0.0
12220200,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6989440917969,0.9990000128746032,0.6787359714508057,0.5390441417694092,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986999511719,0.8466948866844177,0.363790363073349,0.3460539579391479,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986083984375,0.8202638030052185,0.3278518617153168,0.2309807986021042,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6984558105469,0.7698445320129395,0.2707937955856323,0.2589776515960693,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6981811523437,0.711973249912262,0.2108749747276306,0.961611807346344,284.6987609863281,284.95001220703125,298.75860595703125,288.467529296875,297.8330078125,297.2330322265625,284.6997985839844,1.0,0.534947395324707,0.5462703108787537,0.5462703108787537,1.0,1.0,-2.8054378032684326,1.1039329767227173,1.701504826545715,0.472513347864151,0.8856495022773743,0.8856495022773743,0.0,137.60968017578125,133.0,39223.7734375,0.0,1913.76025390625,1.0,280.6415405273437,283.23358154296875,291.4012451171875,293.8866577148437,293.1499938964844,293.1499938964844,280.95001220703125,36481.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255724549293518,1.0,0.0,0.0,3.612906694412232,3.6129305362701416,8.709772032489127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5347.48291015625,0.0,1495.853759765625,1895.4371337890625,0.0,3640.492919921875,0.8973431587219238,1.0,0.0,3.0,1.0,0.0
12220260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6843568086624146,0.5312781929969788,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533477783203125,0.367645114660263,0.3494571149349212,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252192139625549,0.3296835720539093,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751859426498413,0.2726637423038482,0.2605304419994354,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161243557929993,0.2117853760719299,0.96463543176651,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.88580322265625,1.0,0.5339294672012329,0.5450461506843567,0.5450461506843567,1.0,1.0,-2.80701231956482,1.1029071807861328,1.704105257987976,0.4709379971027374,0.8862968683242798,0.8862968683242798,0.0,135.19357299804688,136.0,38089.95703125,0.0,1904.70654296875,1.0,280.9413757324219,283.4651184082031,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105315804481506,1.0,0.0,0.0,3.602874755859375,3.602898359298706,8.661470474180533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9951171875,0.0,1483.20849609375,1895.4371337890625,0.0,3501.53662109375,0.8949453830718994,1.0,0.0,3.0,1.0,0.0
12220320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9990000128746032,0.6843568086624146,0.5312781929969788,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8533477783203125,0.367645114660263,0.3494571149349212,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8252192139625549,0.3296835720539093,0.2320925891399383,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.7751859426498413,0.2726637423038482,0.2605304419994354,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7161243557929993,0.2117853760719299,0.96463543176651,284.8843688964844,284.95001220703125,298.73974609375,288.435302734375,297.83563232421875,297.2510070800781,284.88580322265625,1.0,0.5339294672012329,0.5450461506843567,0.5450461506843567,1.0,1.0,-2.80701231956482,1.1029071807861328,1.704105257987976,0.4709379971027374,0.8862968683242798,0.8862968683242798,0.0,135.19357299804688,136.0,38089.95703125,0.0,1904.70654296875,1.0,280.9413757324219,283.4651184082031,291.3744506835937,293.7841186523437,293.1499938964844,293.1499938964844,281.25,36249.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105315804481506,1.0,0.0,0.0,3.602874755859375,3.602898359298706,8.661470474180533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.9951171875,0.0,1483.20849609375,1895.4371337890625,0.0,3501.53662109375,0.8949453830718994,1.0,0.0,3.0,1.0,0.0
12220380,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6907156705856323,0.5273650884628296,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8584796786308289,0.3718893527984619,0.3533120155334472,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8286933302879333,0.3318736255168915,0.233520045876503,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7791120409965515,0.2748700082302093,0.2624862492084503,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7190161347389221,0.213030457496643,0.9696551561355592,285.0792541503906,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2765197753906,285.0810546875,1.0,0.5347740650177002,0.5438219308853149,0.5438219308853149,1.0,1.0,-2.817034959793091,1.1055210828781128,1.7115137577056885,0.4712598621845245,0.8896019458770752,0.8896019458770752,0.0,134.332275390625,139.0,37165.26953125,0.0,1916.4464111328125,1.0,281.2413330078125,283.7038879394531,291.3521423339844,293.700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35978.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974297046661377,1.0,0.0,0.0,3.602900505065918,3.602924108505249,8.661594961267838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.7646484375,0.0,1481.2342529296875,1895.4371337890625,0.0,3379.613525390625,0.8947617411613464,1.0,0.0,3.0,1.0,0.0
12220440,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.9990000128746032,0.6907156705856323,0.5273650884628296,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8584796786308289,0.3718893527984619,0.3533120155334472,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8286933302879333,0.3318736255168915,0.233520045876503,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7791120409965515,0.2748700082302093,0.2624862492084503,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7190161347389221,0.213030457496643,0.9696551561355592,285.0792541503906,284.95001220703125,298.7213134765625,288.40338134765625,297.8432312011719,297.2765197753906,285.0810546875,1.0,0.5347740650177002,0.5438219308853149,0.5438219308853149,1.0,1.0,-2.817034959793091,1.1055210828781128,1.7115137577056885,0.4712598621845245,0.8896019458770752,0.8896019458770752,0.0,134.332275390625,139.0,37165.26953125,0.0,1916.4464111328125,1.0,281.2413330078125,283.7038879394531,291.3521423339844,293.700439453125,293.1499938964844,293.1499938964844,281.54998779296875,35978.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974297046661377,1.0,0.0,0.0,3.602900505065918,3.602924108505249,8.661594961267838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.7646484375,0.0,1481.2342529296875,1895.4371337890625,0.0,3379.613525390625,0.8947617411613464,1.0,0.0,3.0,1.0,0.0
12220500,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2280578613281,0.9990000128746032,0.6939389109611511,0.526517927646637,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22613525390625,0.8605533242225647,0.3741206228733063,0.3553398251533508,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254638671875,0.8299651145935059,0.3330651223659515,0.2342987209558487,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2241516113281,0.780617892742157,0.2760632634162903,0.2635537385940552,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7200605273246765,0.2137251943349838,0.9725487232208252,285.2267150878906,284.95001220703125,298.71240234375,288.3876647949219,297.8480834960937,297.2906494140625,285.2364196777344,1.0,0.5357300043106079,0.5432097911834717,0.5432097911834717,1.0,1.0,-2.824147939682007,1.107732892036438,1.7164149284362793,0.4718681275844574,0.8928683400154114,0.8928683400154114,0.0,134.32992553710938,139.0,36444.140625,0.0,1927.7484130859373,1.0,281.4974670410156,283.8926086425781,291.31640625,293.56903076171875,293.1499938964844,293.1499938964844,281.54998779296875,35818.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893366456031799,1.0,0.0,0.0,3.606814384460449,3.60683798789978,8.680423206897103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.6796875,0.0,1484.31201171875,1895.4371337890625,0.0,3304.003662109375,0.8955605626106262,1.0,0.0,3.0,1.0,0.0
12220560,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.9990000128746032,0.6971325874328613,0.5260741710662842,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2812805175781,0.8625296950340271,0.3764527440071106,0.3575131893157959,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2811584472656,0.8311553001403809,0.3343544900417328,0.2351829260587692,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28094482421875,0.782036304473877,0.2773385941982269,0.2647360861301422,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.280517578125,0.7210282683372498,0.214494377374649,0.9758838415145874,285.2814025878906,284.95001220703125,298.70379638671875,288.37213134765625,297.853515625,297.3057556152344,285.2831726074219,1.0,0.5369864106178284,0.5424707531929016,0.5424707531929016,1.0,1.0,-2.832716226577759,1.110397219657898,1.7223188877105713,0.4726040661334991,0.8956734538078308,0.8956734538078308,0.0,134.5084686279297,142.0,36435.94921875,0.0,1942.3038330078125,1.0,281.5414733886719,283.947998046875,291.3324890136719,293.6331787109375,293.1499938964844,293.1499938964844,281.8500061035156,35685.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866738080978394,1.0,0.0,0.0,3.613851547241211,3.613875150680542,8.714328600945009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5091.53271484375,0.0,1490.9962158203125,1895.4371337890625,0.0,3279.087646484375,0.8970017433166504,1.0,0.0,3.0,1.0,0.0
12220620,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.7029826045036316,0.5266152620315552,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8658079504966736,0.3812730312347412,0.3619908392429352,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.832916796207428,0.3370651304721832,0.2370318323373794,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7842534184455872,0.2800107896327972,0.2672125101089477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.722480833530426,0.2161742895841598,0.9831869602203368,285.48394775390625,284.95001220703125,298.687744140625,288.3419494628906,297.863525390625,297.3336181640625,285.4857482910156,1.0,0.5402083396911621,0.5409926772117615,0.5409926772117615,1.0,1.0,-2.852720022201538,1.1169147491455078,1.7358052730560305,0.4746387898921966,0.904450535774231,0.904450535774231,0.0,135.42225646972656,145.0,35763.84375,0.0,1978.999755859375,1.0,281.8415222167969,284.18951416015625,291.31103515625,293.5697631835937,293.1499938964844,293.1499938964844,281.54998779296875,35396.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776684403419495,1.0,0.0,0.0,3.635620832443237,3.635644674301148,8.819631602818845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.44189453125,0.0,1512.7333984375,1895.4371337890625,0.0,3194.72607421875,0.901666224002838,1.0,0.0,3.0,1.0,0.0
12220680,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4841613769531,0.9990000128746032,0.7029826045036316,0.5266152620315552,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4838256835937,0.8658079504966736,0.3812730312347412,0.3619908392429352,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48370361328125,0.832916796207428,0.3370651304721832,0.2370318323373794,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4834899902344,0.7842534184455872,0.2800107896327972,0.2672125101089477,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.722480833530426,0.2161742895841598,0.9831869602203368,285.48394775390625,284.95001220703125,298.687744140625,288.3419494628906,297.863525390625,297.3336181640625,285.4857482910156,1.0,0.5402083396911621,0.5409926772117615,0.5409926772117615,1.0,1.0,-2.852720022201538,1.1169147491455078,1.7358052730560305,0.4746387898921966,0.904450535774231,0.904450535774231,0.0,135.42225646972656,145.0,35763.84375,0.0,1978.999755859375,1.0,281.8415222167969,284.18951416015625,291.31103515625,293.5697631835937,293.1499938964844,293.1499938964844,281.54998779296875,35396.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776684403419495,1.0,0.0,0.0,3.635620832443237,3.635644674301148,8.819631602818845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.44189453125,0.0,1512.7333984375,1895.4371337890625,0.0,3194.72607421875,0.901666224002838,1.0,0.0,3.0,1.0,0.0
12220740,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9990000128746032,0.7052875757217407,0.530254065990448,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8668947219848633,0.3849208652973175,0.3658653199672699,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8326038718223572,0.3384961783885956,0.238381877541542,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7844293117523193,0.2817723155021667,0.2692353129386902,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7222526669502258,0.2171447128057479,0.9889799356460572,285.3096923828125,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.33380126953125,285.3085021972656,1.0,0.5440130233764648,0.5395146012306213,0.5395146012306213,1.0,1.0,-2.8727712631225586,1.1233956813812256,1.7493754625320437,0.4767261445522308,0.9078398942947388,0.9078398942947388,0.0,137.31924438476562,148.0,36836.37109375,0.0,2021.0399169921875,1.0,281.557861328125,283.9689636230469,291.3861083984375,293.7818603515625,293.1499938964844,293.1499938964844,281.25,35475.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971421122550964,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918449907469039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7080078125,0.0,1535.8482666015625,1895.4371337890625,0.0,3376.929931640625,0.9062355756759644,1.0,0.0,3.0,1.0,0.0
12220800,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3095092773437,0.9990000128746032,0.7052875757217407,0.530254065990448,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30975341796875,0.8668947219848633,0.3849208652973175,0.3658653199672699,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3098449707031,0.8326038718223572,0.3384961783885956,0.238381877541542,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3100280761719,0.7844293117523193,0.2817723155021667,0.2692353129386902,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31036376953125,0.7222526669502258,0.2171447128057479,0.9889799356460572,285.3096923828125,284.95001220703125,298.6736145019531,288.3132019042969,297.8573303222656,297.33380126953125,285.3085021972656,1.0,0.5440130233764648,0.5395146012306213,0.5395146012306213,1.0,1.0,-2.8727712631225586,1.1233956813812256,1.7493754625320437,0.4767261445522308,0.9078398942947388,0.9078398942947388,0.0,137.31924438476562,148.0,36836.37109375,0.0,2021.0399169921875,1.0,281.557861328125,283.9689636230469,291.3861083984375,293.7818603515625,293.1499938964844,293.1499938964844,281.25,35475.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971421122550964,1.0,0.0,0.0,3.65593147277832,3.6559555530548096,8.918449907469039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.7080078125,0.0,1535.8482666015625,1895.4371337890625,0.0,3376.929931640625,0.9062355756759644,1.0,0.0,3.0,1.0,0.0
12220860,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.7037397027015686,0.5376620888710022,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.864935576915741,0.3873360753059387,0.3684671819210052,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8293629884719849,0.3385766744613647,0.2386995404958725,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.781681478023529,0.2824813425540924,0.2702080905437469,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7194523811340332,0.2171708643436432,0.9904816746711732,285.1152648925781,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3081359863281,285.114013671875,1.0,0.5478280782699585,0.5376898050308228,0.5376898050308228,1.0,1.0,-2.888162851333618,1.1273051500320437,1.7608577013015747,0.4772827327251434,0.9084318280220032,0.9084318280220032,0.0,140.2500762939453,151.0,37883.078125,0.0,2060.936767578125,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.8507385253906,293.1499938964844,293.1499938964844,280.95001220703125,35659.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173871874809264,1.0,0.0,0.0,3.6692612171173096,3.669285297393799,8.98360269729892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7431640625,0.0,1552.1402587890625,1895.4371337890625,0.0,3565.026123046875,0.9093379974365234,1.0,0.0,3.0,1.0,0.0
12220920,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.9990000128746032,0.7037397027015686,0.5376620888710022,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153259277344,0.864935576915741,0.3873360753059387,0.3684671819210052,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.8293629884719849,0.3385766744613647,0.2386995404958725,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.781681478023529,0.2824813425540924,0.2702080905437469,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.115966796875,0.7194523811340332,0.2171708643436432,0.9904816746711732,285.1152648925781,284.95001220703125,298.66192626953125,288.28619384765625,297.8360290527344,297.3081359863281,285.114013671875,1.0,0.5478280782699585,0.5376898050308228,0.5376898050308228,1.0,1.0,-2.888162851333618,1.1273051500320437,1.7608577013015747,0.4772827327251434,0.9084318280220032,0.9084318280220032,0.0,140.2500762939453,151.0,37883.078125,0.0,2060.936767578125,1.0,281.2581481933594,283.7286682128906,291.3686218261719,293.8507385253906,293.1499938964844,293.1499938964844,280.95001220703125,35659.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173871874809264,1.0,0.0,0.0,3.6692612171173096,3.669285297393799,8.98360269729892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5861.7431640625,0.0,1552.1402587890625,1895.4371337890625,0.0,3565.026123046875,0.9093379974365234,1.0,0.0,3.0,1.0,0.0
12220980,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6991186141967773,0.5467948317527771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615884184837341,0.3891026973724365,0.3703703880310058,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247770071029663,0.3379674255847931,0.2384597212076187,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7775380611419678,0.2825865745544433,0.2705440521240234,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152653336524963,0.2166341841220855,0.9891449213027954,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8113708496094,297.275146484375,284.9214782714844,1.0,0.5514367818832397,0.535865068435669,0.535865068435669,1.0,1.0,-2.8999392986297607,1.1295874118804932,1.770351767539978,0.4770008325576782,0.9064563512802124,0.9064563512802124,0.0,143.63638305664062,154.0,38894.10546875,0.0,2097.38720703125,1.0,280.95806884765625,283.49072265625,291.3265075683594,293.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93329119682312,1.0,0.0,0.0,3.674090623855591,3.67411470413208,9.007266612570676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.93505859375,0.0,1559.2957763671875,1895.4371337890625,0.0,3711.271240234375,0.9105722308158876,1.0,0.0,3.0,1.0,0.0
12221040,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9990000128746032,0.6991186141967773,0.5467948317527771,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.8615884184837341,0.3891026973724365,0.3703703880310058,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.8247770071029663,0.3379674255847931,0.2384597212076187,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.7775380611419678,0.2825865745544433,0.2705440521240234,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.7152653336524963,0.2166341841220855,0.9891449213027954,284.92254638671875,284.95001220703125,298.6531982421875,288.2613220214844,297.8113708496094,297.275146484375,284.9214782714844,1.0,0.5514367818832397,0.535865068435669,0.535865068435669,1.0,1.0,-2.8999392986297607,1.1295874118804932,1.770351767539978,0.4770008325576782,0.9064563512802124,0.9064563512802124,0.0,143.63638305664062,154.0,38894.10546875,0.0,2097.38720703125,1.0,280.95806884765625,283.49072265625,291.3265075683594,293.8734130859375,293.1499938964844,293.1499938964844,280.6499938964844,35888.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93329119682312,1.0,0.0,0.0,3.674090623855591,3.67411470413208,9.007266612570676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5953.93505859375,0.0,1559.2957763671875,1895.4371337890625,0.0,3711.271240234375,0.9105722308158876,1.0,0.0,3.0,1.0,0.0
12221100,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857360839844,0.9990000128746032,0.6958639025688171,0.5515195727348328,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.8597843647003174,0.3898643851280212,0.3712047636508941,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880859375,0.8223459124565125,0.337542861700058,0.2382509559392929,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.7753158807754517,0.2825171649456024,0.2705903053283691,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7129567265510559,0.2162478268146515,0.9879385232925416,284.78692626953125,284.95001220703125,298.65008544921875,288.24981689453125,297.8011474609375,297.2613525390625,284.7787170410156,1.0,0.5531497597694397,0.5349526405334473,0.5349526405334473,1.0,1.0,-2.9049768447875977,1.130345344543457,1.774631381034851,0.4766586124897003,0.904059648513794,0.904059648513794,0.0,145.36773681640625,154.0,39902.9609375,0.0,2114.465576171875,1.0,280.7006530761719,283.3142395019531,291.3326721191406,293.9862976074219,293.1499938964844,293.1499938964844,280.6499938964844,36022.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424261450767516,1.0,0.0,0.0,3.673261642456055,3.673285722732544,9.003201739687938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.87109375,0.0,1559.3734130859375,1895.4371337890625,0.0,3794.481689453125,0.91044420003891,1.0,0.0,3.0,1.0,0.0
12221160,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9990000128746032,0.6920939087867737,0.5564566850662231,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441101074219,0.8578023314476013,0.3905357718467712,0.37190642952919,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7441711425781,0.8197283744812012,0.3370324075222015,0.2379460632801056,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.7729166746139526,0.2823636531829834,0.2705229818820953,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445678710937,0.7103952169418335,0.2157604247331619,0.9861952662467957,284.7440490722656,284.95001220703125,298.6479187011719,288.23895263671875,297.792724609375,297.2498474121094,284.7431640625,1.0,0.5547864437103271,0.5341029167175293,0.5341029167175293,1.0,1.0,-2.909212827682495,1.1308385133743286,1.7783743143081665,0.4762326776981354,0.9022104144096376,0.9022104144096376,0.0,147.1522674560547,157.0,40062.43359375,0.0,2130.500732421875,1.0,280.6581115722656,283.2695007324219,291.29266357421875,293.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,36133.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465815424919128,1.0,0.0,0.0,3.669771194458008,3.669795513153076,8.986100397123664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.37353515625,0.0,1556.2838134765625,1895.4371337890625,0.0,3832.114501953125,0.9097722768783568,1.0,0.0,3.0,1.0,0.0
12221220,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6835252046585083,0.5663233995437622,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538727760314941,0.3917306363582611,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144639730453491,0.33589968085289,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.7681336998939514,0.281920462846756,0.2702850103378296,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049450278282166,0.2145556062459945,0.981799840927124,284.56561279296875,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863712310791,0.5324034094810486,0.5324034094810486,1.0,1.0,-2.91628646850586,1.1312094926834106,1.7850768566131592,0.4750693738460541,0.8955900073051453,0.8955900073051453,0.0,150.7089080810547,145.0,41156.6015625,0.0,2160.24560546875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589567184448242,1.0,0.0,0.0,3.655604362487793,3.655628681182861,8.916854881135805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24365234375,0.0,1542.4110107421875,1895.4371337890625,0.0,3943.2802734375,0.9067850708961488,1.0,0.0,3.0,1.0,0.0
12221280,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56549072265625,0.9990000128746032,0.6835252046585083,0.5663233995437622,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.565673828125,0.8538727760314941,0.3917306363582611,0.3732146918773651,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5657653808594,0.8144639730453491,0.33589968085289,0.2372874319553375,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5658874511719,0.7681336998939514,0.281920462846756,0.2702850103378296,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.566162109375,0.7049450278282166,0.2145556062459945,0.981799840927124,284.56561279296875,284.95001220703125,298.6466064453125,288.21942138671875,297.78106689453125,297.23358154296875,284.5647277832031,1.0,0.557863712310791,0.5324034094810486,0.5324034094810486,1.0,1.0,-2.91628646850586,1.1312094926834106,1.7850768566131592,0.4750693738460541,0.8955900073051453,0.8955900073051453,0.0,150.7089080810547,145.0,41156.6015625,0.0,2160.24560546875,1.0,280.358154296875,283.0511474609375,291.2680358886719,293.9474182128906,293.1499938964844,293.1499938964844,280.6499938964844,36400.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589567184448242,1.0,0.0,0.0,3.655604362487793,3.655628681182861,8.916854881135805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.24365234375,0.0,1542.4110107421875,1895.4371337890625,0.0,3943.2802734375,0.9067850708961488,1.0,0.0,3.0,1.0,0.0
12221340,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9990000128746032,0.6784588098526001,0.5628911852836609,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8568630218505859,0.3940207064151764,0.3749506771564483,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8157236576080322,0.3359480798244476,0.2369938790798187,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.7697144150733948,0.2822851240634918,0.2702986598014831,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7053732872009277,0.2138837426900863,0.9775338172912598,284.7366943359375,284.95001220703125,298.6497497558594,288.2030944824219,297.7789306640625,297.23046875,284.7376403808594,1.0,0.5555931925773621,0.5307039618492126,0.5307039618492126,1.0,1.0,-2.908801555633545,1.1252771615982056,1.7835242748260498,0.4710369706153869,0.8941515684127808,0.8941515684127808,0.0,149.2843017578125,133.0,40018.12890625,0.0,2140.3916015625,1.0,280.6421813964844,283.2650146484375,291.1562805175781,293.7012634277344,293.1499938964844,293.1499938964844,280.95001220703125,36315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453018307685852,1.0,0.0,0.0,3.643099308013916,3.643123388290405,8.855953410602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.58447265625,0.0,1527.8642578125,1895.4371337890625,0.0,3820.540283203125,0.9039610624313354,1.0,0.0,3.0,1.0,0.0
12221400,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7368469238281,0.9990000128746032,0.6784588098526001,0.5628911852836609,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73663330078125,0.8568630218505859,0.3940207064151764,0.3749506771564483,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7365417480469,0.8157236576080322,0.3359480798244476,0.2369938790798187,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.7697144150733948,0.2822851240634918,0.2702986598014831,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7361145019531,0.7053732872009277,0.2138837426900863,0.9775338172912598,284.7366943359375,284.95001220703125,298.6497497558594,288.2030944824219,297.7789306640625,297.23046875,284.7376403808594,1.0,0.5555931925773621,0.5307039618492126,0.5307039618492126,1.0,1.0,-2.908801555633545,1.1252771615982056,1.7835242748260498,0.4710369706153869,0.8941515684127808,0.8941515684127808,0.0,149.2843017578125,133.0,40018.12890625,0.0,2140.3916015625,1.0,280.6421813964844,283.2650146484375,291.1562805175781,293.7012634277344,293.1499938964844,293.1499938964844,280.95001220703125,36315.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453018307685852,1.0,0.0,0.0,3.643099308013916,3.643123388290405,8.855953410602524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.58447265625,0.0,1527.8642578125,1895.4371337890625,0.0,3820.540283203125,0.9039610624313354,1.0,0.0,3.0,1.0,0.0
12221460,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6796445250511169,0.5478283762931824,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8666953444480896,0.397412359714508,0.3777309358119964,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8232954740524292,0.3371709585189819,0.237534150481224,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.777605414390564,0.283562958240509,0.2711244523525238,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7118260860443115,0.214116096496582,0.9766814112663268,284.9149169921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7850036621094,297.23760986328125,284.9156799316406,1.0,0.5502236485481262,0.5292646288871765,0.5292646288871765,1.0,1.0,-2.894660472869873,1.1168993711471558,1.7777609825134275,0.4658761322498321,0.8951777219772339,0.8951777219772339,0.0,143.78759765625,136.0,38781.93359375,0.0,2089.29296875,1.0,280.9416809082031,283.4877014160156,291.1204528808594,293.571044921875,293.1499938964844,293.1499938964844,281.25,36137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278655648231506,1.0,0.0,0.0,3.637368679046631,3.63739275932312,8.828114346215443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.93701171875,0.0,1520.1865234375,1895.4371337890625,0.0,3661.5615234375,0.9025641083717346,1.0,0.0,3.0,1.0,0.0
12221520,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.6796445250511169,0.5478283762931824,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8666953444480896,0.397412359714508,0.3777309358119964,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8232954740524292,0.3371709585189819,0.237534150481224,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.777605414390564,0.283562958240509,0.2711244523525238,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.7118260860443115,0.214116096496582,0.9766814112663268,284.9149169921875,284.95001220703125,298.6578369140625,288.1903076171875,297.7850036621094,297.23760986328125,284.9156799316406,1.0,0.5502236485481262,0.5292646288871765,0.5292646288871765,1.0,1.0,-2.894660472869873,1.1168993711471558,1.7777609825134275,0.4658761322498321,0.8951777219772339,0.8951777219772339,0.0,143.78759765625,136.0,38781.93359375,0.0,2089.29296875,1.0,280.9416809082031,283.4877014160156,291.1204528808594,293.571044921875,293.1499938964844,293.1499938964844,281.25,36137.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278655648231506,1.0,0.0,0.0,3.637368679046631,3.63739275932312,8.828114346215443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.93701171875,0.0,1520.1865234375,1895.4371337890625,0.0,3661.5615234375,0.9025641083717346,1.0,0.0,3.0,1.0,0.0
12221580,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6846575140953064,0.5372858643531799,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751106858253479,0.4014719724655151,0.3812662661075592,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294786810874939,0.3390515446662903,0.2386396527290344,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842450141906738,0.2854269444942474,0.2726183533668518,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170805931091309,0.2150786966085434,0.9795897006988524,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481820702552795,0.5278252959251404,0.5278252959251404,1.0,1.0,-2.8928370475769043,1.113844633102417,1.7789924144744873,0.4629671573638916,0.8988268375396729,0.8988268375396729,0.0,140.313232421875,139.0,37838.265625,0.0,2069.11962890625,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116896390914916,1.0,0.0,0.0,3.640172719955444,3.6401965618133545,8.841730618769361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4560546875,0.0,1521.5550537109375,1895.4371337890625,0.0,3512.277587890625,0.9030352234840392,1.0,0.0,3.0,1.0,0.0
