time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221640,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.9990000128746032,0.6846575140953064,0.5372858643531799,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1059265136719,0.8751106858253479,0.4014719724655151,0.3812662661075592,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.8294786810874939,0.3390515446662903,0.2386396527290344,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.7842450141906738,0.2854269444942474,0.2726183533668518,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10516357421875,0.7170805931091309,0.2150786966085434,0.9795897006988524,285.10595703125,284.95001220703125,298.6714172363281,288.1814270019531,297.7960205078125,297.2489929199219,285.1073608398437,1.0,0.5481820702552795,0.5278252959251404,0.5278252959251404,1.0,1.0,-2.8928370475769043,1.113844633102417,1.7789924144744873,0.4629671573638916,0.8988268375396729,0.8988268375396729,0.0,140.313232421875,139.0,37838.265625,0.0,2069.11962890625,1.0,281.2416381835937,283.7235717773437,291.1160583496094,293.4969787597656,293.1499938964844,293.1499938964844,281.54998779296875,35905.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116896390914916,1.0,0.0,0.0,3.640172719955444,3.6401965618133545,8.841730618769361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.4560546875,0.0,1521.5550537109375,1895.4371337890625,0.0,3512.277587890625,0.9030352234840392,1.0,0.0,3.0,1.0,0.0
12221700,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2529296875,0.9990000128746032,0.687508225440979,0.5338605046272278,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.8785235285758972,0.4036689102649688,0.3832102715969085,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25048828125,0.8318571448326111,0.3401395082473755,0.2393123060464859,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2493591308594,0.7868602871894836,0.2865025997161865,0.2735271453857422,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469177246094,0.719115674495697,0.2157354354858398,0.9820265173912048,285.251708984375,284.95001220703125,298.680419921875,288.1785888671875,297.8038024902344,297.2568054199219,285.2608337402344,1.0,0.5480350852012634,0.5271056890487671,0.5271056890487671,1.0,1.0,-2.8958818912506104,1.1139966249465942,1.781885266304016,0.4623773396015167,0.9022440314292908,0.9022440314292908,0.0,139.33773803710938,139.0,37072.60546875,0.0,2069.403564453125,1.0,281.4985046386719,283.9101867675781,291.09326171875,293.37481689453125,293.1499938964844,293.1499938964844,281.54998779296875,35762.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021839499473572,1.0,0.0,0.0,3.645031929016113,3.645055770874024,8.865351333042781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5306.966796875,0.0,1525.8734130859375,1895.4371337890625,0.0,3423.93359375,0.904059886932373,1.0,0.0,3.0,1.0,0.0
12221760,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3039855957031,0.9990000128746032,0.6904978156089783,0.5311733484268188,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3037414550781,0.8816923499107361,0.4059914350509643,0.3853369951248169,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3035888671875,0.8340306282043457,0.3413424789905548,0.2401107549667358,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30340576171875,0.7892639636993408,0.2876826822757721,0.2745824158191681,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.302978515625,0.7209807634353638,0.2164957821369171,0.9851361513137816,285.30377197265625,284.95001220703125,298.69097900390625,288.1768493652344,297.8135070800781,297.2666015625,285.30535888671875,1.0,0.5483735203742981,0.5265027284622192,0.5265027284622192,1.0,1.0,-2.901170253753662,1.1152781248092651,1.7858920097351074,0.4624170958995819,0.905171513557434,0.905171513557434,0.0,138.68716430664062,142.0,37046.078125,0.0,2075.05029296875,1.0,281.54180908203125,283.962890625,291.123779296875,293.4515075683594,293.1499938964844,293.1499938964844,281.25,35644.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898215651512146,1.0,0.0,0.0,3.652716398239136,3.652740478515625,8.902770787244663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.18798828125,0.0,1533.5281982421875,1895.4371337890625,0.0,3386.94580078125,0.9056625962257384,1.0,0.0,3.0,1.0,0.0
12221820,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9990000128746032,0.6930962204933167,0.530073881149292,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8850897550582886,0.4093650281429291,0.3888960182666778,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.8357135653495789,0.3424250483512878,0.2411656081676483,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7914305925369263,0.2891024351119995,0.2762121558189392,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.722502589225769,0.2172740697860717,0.98973947763443,285.1281433105469,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1269836425781,1.0,0.5500191450119019,0.5252968072891235,0.5252968072891235,1.0,1.0,-2.9128878116607666,1.118322253227234,1.7945656776428225,0.4628289043903351,0.9061201810836792,0.9061201810836792,0.0,138.78701782226562,145.0,38055.421875,0.0,2095.26953125,1.0,281.2577514648437,283.743408203125,291.2310791015625,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139193892478944,1.0,0.0,0.0,3.663346767425537,3.6633708477020255,8.95466484962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.3505859375,0.0,1546.080322265625,1895.4371337890625,0.0,3532.940673828125,0.9080748558044434,1.0,0.0,3.0,1.0,0.0
12221880,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9990000128746032,0.6930962204933167,0.530073881149292,297.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8850897550582886,0.4093650281429291,0.3888960182666778,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.8357135653495789,0.3424250483512878,0.2411656081676483,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1284484863281,0.7914305925369263,0.2891024351119995,0.2762121558189392,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.722502589225769,0.2172740697860717,0.98973947763443,285.1281433105469,284.95001220703125,298.71697998046875,288.1768493652344,297.8258056640625,297.271728515625,285.1269836425781,1.0,0.5500191450119019,0.5252968072891235,0.5252968072891235,1.0,1.0,-2.9128878116607666,1.118322253227234,1.7945656776428225,0.4628289043903351,0.9061201810836792,0.9061201810836792,0.0,138.78701782226562,145.0,38055.421875,0.0,2095.26953125,1.0,281.2577514648437,283.743408203125,291.2310791015625,293.690673828125,293.1499938964844,293.1499938964844,280.95001220703125,35735.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139193892478944,1.0,0.0,0.0,3.663346767425537,3.6633708477020255,8.95466484962526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5838.3505859375,0.0,1546.080322265625,1895.4371337890625,0.0,3532.940673828125,0.9080748558044434,1.0,0.0,3.0,1.0,0.0
12221940,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.691317617893219,0.5342180728912354,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845289945602417,0.411526083946228,0.3912103474140167,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8337690830230713,0.3422212898731231,0.241244301199913,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7899527549743652,0.2895225584506988,0.2768595218658447,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7208755016326904,0.2171470671892166,0.990322768688202,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2606201171875,284.9359436035156,1.0,0.5522862672805786,0.5240908861160278,0.5240908861160278,1.0,1.0,-2.922227144241333,1.1203269958496094,1.801900029182434,0.4627282619476318,0.9043506979942322,0.9043506979942322,0.0,140.4508819580078,148.0,39075.64453125,0.0,2119.383056640625,1.0,280.9580993652344,283.5077209472656,291.24969482421875,293.79315185546875,293.1499938964844,293.1499938964844,280.6499938964844,35923.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312286376953124,1.0,0.0,0.0,3.666839122772217,3.666863203048706,8.971746865427122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.74267578125,0.0,1551.4072265625,1895.4371337890625,0.0,3692.39794921875,0.9089776277542114,1.0,0.0,3.0,1.0,0.0
12222000,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.9990000128746032,0.691317617893219,0.5342180728912354,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.8845289945602417,0.411526083946228,0.3912103474140167,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8337690830230713,0.3422212898731231,0.241244301199913,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.7899527549743652,0.2895225584506988,0.2768595218658447,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7208755016326904,0.2171470671892166,0.990322768688202,284.93701171875,284.95001220703125,298.75,288.1817932128906,297.8307189941406,297.2606201171875,284.9359436035156,1.0,0.5522862672805786,0.5240908861160278,0.5240908861160278,1.0,1.0,-2.922227144241333,1.1203269958496094,1.801900029182434,0.4627282619476318,0.9043506979942322,0.9043506979942322,0.0,140.4508819580078,148.0,39075.64453125,0.0,2119.383056640625,1.0,280.9580993652344,283.5077209472656,291.24969482421875,293.79315185546875,293.1499938964844,293.1499938964844,280.6499938964844,35923.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312286376953124,1.0,0.0,0.0,3.666839122772217,3.666863203048706,8.971746865427122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5947.74267578125,0.0,1551.4072265625,1895.4371337890625,0.0,3692.39794921875,0.9089776277542114,1.0,0.0,3.0,1.0,0.0
12222060,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.6862903833389282,0.541165292263031,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.8819156885147095,0.4130851626396179,0.3928773999214172,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8299738168716431,0.3414041697978973,0.2408248484134674,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7865351438522339,0.289397269487381,0.2769355475902557,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.7174240946769714,0.2164351642131805,0.9881362915039062,284.7545471191406,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.7536926269531,1.0,0.5547796487808228,0.5224687457084656,0.5224687457084656,1.0,1.0,-2.929542064666748,1.120778203010559,1.8087639808654783,0.4615123569965362,0.9002022743225098,0.9002022743225098,0.0,142.944580078125,151.0,40167.625,0.0,2144.322509765625,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581237792969,293.1499938964844,293.1499938964844,280.3500061035156,36150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453277587890624,1.0,0.0,0.0,3.6618614196777344,3.6618857383728014,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.181640625,0.0,1547.5372314453125,1895.4371337890625,0.0,3820.775146484375,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
12222120,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7544250488281,0.9990000128746032,0.6862903833389282,0.541165292263031,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75457763671875,0.8819156885147095,0.4130851626396179,0.3928773999214172,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7546691894531,0.8299738168716431,0.3414041697978973,0.2408248484134674,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.7865351438522339,0.289397269487381,0.2769355475902557,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75506591796875,0.7174240946769714,0.2164351642131805,0.9881362915039062,284.7545471191406,284.95001220703125,298.7866516113281,288.1893310546875,297.8339538574219,297.2451171875,284.7536926269531,1.0,0.5547796487808228,0.5224687457084656,0.5224687457084656,1.0,1.0,-2.929542064666748,1.120778203010559,1.8087639808654783,0.4615123569965362,0.9002022743225098,0.9002022743225098,0.0,142.944580078125,151.0,40167.625,0.0,2144.322509765625,1.0,280.6581420898437,283.2821044921875,291.2459716796875,293.8581237792969,293.1499938964844,293.1499938964844,280.3500061035156,36150.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453277587890624,1.0,0.0,0.0,3.6618614196777344,3.6618857383728014,8.947405376602546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.181640625,0.0,1547.5372314453125,1895.4371337890625,0.0,3820.775146484375,0.9080166816711426,1.0,0.0,3.0,1.0,0.0
12222180,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789996027946472,0.5495122671127319,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783449530601501,0.4143155515193939,0.3942093253135681,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253446817398071,0.3402944803237915,0.2401757389307022,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822016477584839,0.2889692783355713,0.2767020463943481,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128907442092896,0.2153171598911285,0.9840689301490784,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557304322719574,0.5208466053009033,0.5208466053009033,1.0,1.0,-2.935227870941162,1.1204825639724731,1.814745306968689,0.4599106013774872,0.8937649130821228,0.8937649130821228,0.0,145.86021423339844,154.0,41280.41796875,0.0,2168.683837890625,1.0,280.35821533203125,283.0652160644531,291.2455139160156,293.92529296875,293.1499938964844,293.1499938964844,280.6499938964844,36403.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957683563232422,1.0,0.0,0.0,3.64752984046936,3.6475539207458496,8.877506729731977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1884765625,0.0,1533.439697265625,1895.4371337890625,0.0,3931.91015625,0.9049842953681946,1.0,0.0,3.0,1.0,0.0
12222240,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782470703125,0.9990000128746032,0.6789996027946472,0.5495122671127319,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5783996582031,0.8783449530601501,0.4143155515193939,0.3942093253135681,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5784912109375,0.8253446817398071,0.3402944803237915,0.2401757389307022,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785827636719,0.7822016477584839,0.2889692783355713,0.2767020463943481,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.578857421875,0.7128907442092896,0.2153171598911285,0.9840689301490784,284.578369140625,284.95001220703125,298.8233337402344,288.1968078613281,297.8383178710937,297.2316589355469,284.5775756835937,1.0,0.557304322719574,0.5208466053009033,0.5208466053009033,1.0,1.0,-2.935227870941162,1.1204825639724731,1.814745306968689,0.4599106013774872,0.8937649130821228,0.8937649130821228,0.0,145.86021423339844,154.0,41280.41796875,0.0,2168.683837890625,1.0,280.35821533203125,283.0652160644531,291.2455139160156,293.92529296875,293.1499938964844,293.1499938964844,280.6499938964844,36403.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957683563232422,1.0,0.0,0.0,3.64752984046936,3.6475539207458496,8.877506729731977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.1884765625,0.0,1533.439697265625,1895.4371337890625,0.0,3931.91015625,0.9049842953681946,1.0,0.0,3.0,1.0,0.0
12222300,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7102355957031,0.9990000128746032,0.6757254004478455,0.5536479353904724,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.70880126953125,0.8766722679138184,0.4153022170066833,0.3949510157108307,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7077941894531,0.8231451511383057,0.3401213884353637,0.2399168610572815,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7801268696784973,0.2890098392963409,0.2766229510307312,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044372558594,0.7105599045753479,0.2148956805467605,0.9818835854530334,284.7090148925781,284.95001220703125,298.8416748046875,288.20050048828125,297.84234619140625,297.2279357910156,284.7175598144531,1.0,0.5585682392120361,0.5200355648994446,0.5200355648994446,1.0,1.0,-2.9380548000335693,1.1203209161758425,1.817733883857727,0.4590592980384826,0.8934038281440735,0.8934038281440735,0.0,147.3186492919922,154.0,40396.0546875,0.0,2180.8759765625,1.0,280.6012268066406,283.2349548339844,291.1642150878906,293.69647216796875,293.1499938964844,293.1499938964844,280.6499938964844,36358.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496314525604248,1.0,0.0,0.0,3.640478372573853,3.640502452850342,8.843215937304194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.26220703125,0.0,1525.2784423828125,1895.4371337890625,0.0,3859.6416015625,0.90343576669693,1.0,0.0,3.0,1.0,0.0
12222360,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7617492675781,0.9990000128746032,0.6732841730117798,0.5568793416023254,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7614440917969,0.8758537769317627,0.4167208671569824,0.3961623907089233,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.8217538595199585,0.340397447347641,0.240011841058731,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7788353562355042,0.2893843650817871,0.2768873572349548,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.7088850736618042,0.2147369533777237,0.9808737635612488,284.761474609375,284.95001220703125,298.8599853515625,288.2042236328125,297.8488464355469,297.22808837890625,284.7633361816406,1.0,0.5599238276481628,0.5192880034446716,0.5192880034446716,1.0,1.0,-2.942610025405884,1.1209861040115356,1.8216238021850584,0.4586372673511505,0.89271479845047,0.89271479845047,0.0,148.55465698242188,142.0,40313.5078125,0.0,2194.97216796875,1.0,280.6422424316406,283.2889709472656,291.1576538085937,293.70953369140625,293.1499938964844,293.1499938964844,280.95001220703125,36299.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439995288848876,1.0,0.0,0.0,3.635512351989746,3.6355364322662354,8.819105801194382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5360.4833984375,0.0,1519.341796875,1895.4371337890625,0.0,3808.747802734375,0.9022579789161682,1.0,0.0,3.0,1.0,0.0
12222420,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.6714739799499512,0.5500594973564148,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.881808340549469,0.4202700853347778,0.3991918265819549,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8256312608718872,0.3417010307312011,0.2406835854053497,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7830688953399658,0.2907227575778961,0.2778773605823517,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7118189930915833,0.2149637043476104,0.9806301593780518,284.9574890136719,284.95001220703125,298.89666748046875,288.2115478515625,297.8663024902344,297.236083984375,284.9589233398437,1.0,0.5577114224433899,0.517792820930481,0.517792820930481,1.0,1.0,-2.939777135848999,1.1172202825546265,1.822556734085083,0.4556687772274017,0.8944335579872131,0.8944335579872131,0.0,146.21466064453125,130.0,39296.015625,0.0,2178.328369140625,1.0,280.9416198730469,283.5260925292969,291.14764404296875,293.6195983886719,293.1499938964844,293.1499938964844,281.25,36092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277117252349854,1.0,0.0,0.0,3.6313765048980713,3.631400346755981,8.799050874586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.00927734375,0.0,1513.2379150390625,1895.4371337890625,0.0,3660.149169921875,0.9011970162391664,1.0,0.0,3.0,1.0,0.0
12222480,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9990000128746032,0.6714739799499512,0.5500594973564148,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.881808340549469,0.4202700853347778,0.3991918265819549,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8256312608718872,0.3417010307312011,0.2406835854053497,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7830688953399658,0.2907227575778961,0.2778773605823517,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.7118189930915833,0.2149637043476104,0.9806301593780518,284.9574890136719,284.95001220703125,298.89666748046875,288.2115478515625,297.8663024902344,297.236083984375,284.9589233398437,1.0,0.5577114224433899,0.517792820930481,0.517792820930481,1.0,1.0,-2.939777135848999,1.1172202825546265,1.822556734085083,0.4556687772274017,0.8944335579872131,0.8944335579872131,0.0,146.21466064453125,130.0,39296.015625,0.0,2178.328369140625,1.0,280.9416198730469,283.5260925292969,291.14764404296875,293.6195983886719,293.1499938964844,293.1499938964844,281.25,36092.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277117252349854,1.0,0.0,0.0,3.6313765048980713,3.631400346755981,8.799050874586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.00927734375,0.0,1513.2379150390625,1895.4371337890625,0.0,3660.149169921875,0.9011970162391664,1.0,0.0,3.0,1.0,0.0
12222540,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9990000128746032,0.6745945811271667,0.5329784750938416,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8941078782081604,0.4244359731674194,0.4027637541294098,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8349446654319763,0.3436309099197387,0.2417737543582916,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7929884791374207,0.2926047146320343,0.2793214321136474,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7196832299232483,0.2158468961715698,0.9828495383262634,285.1493835449219,284.95001220703125,298.9333190917969,288.2188415527344,297.8876037597656,297.2507629394531,285.1504211425781,1.0,0.5525813102722168,0.5162976980209351,0.5162976980209351,1.0,1.0,-2.9292585849761963,1.110208511352539,1.8190501928329468,0.4510203599929809,0.8986942768096924,0.8986942768096924,0.0,140.32473754882812,133.0,38350.390625,0.0,2130.78955078125,1.0,281.2416076660156,283.7597351074219,291.1616516113281,293.57110595703125,293.1499938964844,293.1499938964844,281.54998779296875,35847.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133524894714355,1.0,0.0,0.0,3.63639497756958,3.636419057846069,8.823388952805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.54736328125,0.0,1516.9486083984375,1895.4371337890625,0.0,3527.689453125,0.902150332927704,1.0,0.0,3.0,1.0,0.0
12222600,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495361328125,0.9990000128746032,0.6745945811271667,0.5329784750938416,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8941078782081604,0.4244359731674194,0.4027637541294098,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14923095703125,0.8349446654319763,0.3436309099197387,0.2417737543582916,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14910888671875,0.7929884791374207,0.2926047146320343,0.2793214321136474,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.7196832299232483,0.2158468961715698,0.9828495383262634,285.1493835449219,284.95001220703125,298.9333190917969,288.2188415527344,297.8876037597656,297.2507629394531,285.1504211425781,1.0,0.5525813102722168,0.5162976980209351,0.5162976980209351,1.0,1.0,-2.9292585849761963,1.110208511352539,1.8190501928329468,0.4510203599929809,0.8986942768096924,0.8986942768096924,0.0,140.32473754882812,133.0,38350.390625,0.0,2130.78955078125,1.0,281.2416076660156,283.7597351074219,291.1616516113281,293.57110595703125,293.1499938964844,293.1499938964844,281.54998779296875,35847.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133524894714355,1.0,0.0,0.0,3.63639497756958,3.636419057846069,8.823388952805544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.54736328125,0.0,1516.9486083984375,1895.4371337890625,0.0,3527.689453125,0.902150332927704,1.0,0.0,3.0,1.0,0.0
12222660,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.297119140625,0.9990000128746032,0.677682101726532,0.5261548161506653,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2959899902344,0.8996227979660034,0.4267696440219879,0.4047867059707641,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.29498291015625,0.8390649557113647,0.3447864055633545,0.242458090186119,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.797393798828125,0.2937341630458832,0.2802319824695587,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2916564941406,0.7231126427650452,0.2165232002735138,0.985084354877472,285.29608154296875,284.95001220703125,298.952392578125,288.2226257324219,297.89825439453125,297.25738525390625,285.30426025390625,1.0,0.5513483881950378,0.5156489014625549,0.5156489014625549,1.0,1.0,-2.928075790405273,1.1086020469665527,1.8194736242294312,0.4494649767875671,0.9024940133094788,0.9024940133094788,0.0,138.12562561035156,133.0,37536.93359375,0.0,2117.80517578125,1.0,281.5020446777344,283.9473571777344,291.1438293457031,293.4552001953125,293.1499938964844,293.1499938964844,281.54998779296875,35698.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040964841842652,1.0,0.0,0.0,3.642654180526733,3.642678022384644,8.853788813212304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5355.4267578125,0.0,1522.7596435546875,1895.4371337890625,0.0,3441.739013671875,0.9034814834594728,1.0,0.0,3.0,1.0,0.0
12222720,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34185791015625,0.9990000128746032,0.680814266204834,0.5213294625282288,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.9040589332580566,0.4290375709533691,0.406843364238739,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415222167969,0.8423389792442322,0.3459542691707611,0.2432184815406799,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3413391113281,0.8008910417556763,0.2948733270168304,0.2812276184558868,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3409423828125,0.7258403897285461,0.217266172170639,0.9879642724990844,285.3417053222656,284.95001220703125,298.9700012207031,288.22607421875,297.9091796875,297.26513671875,285.3431091308594,1.0,0.5508416295051575,0.5150500535964966,0.5150500535964966,1.0,1.0,-2.9303152561187744,1.108522891998291,1.821792364120484,0.4488041996955871,0.9055044651031494,0.9055044651031494,0.0,136.7087860107422,136.0,37496.23046875,0.0,2114.548828125,1.0,281.54168701171875,283.9934997558594,291.1770324707031,293.5315856933594,293.1499938964844,293.1499938964844,281.25,35588.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006974101066589,1.0,0.0,0.0,3.6510279178619385,3.651051998138428,8.894542702364561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.09912109375,0.0,1531.2335205078125,1895.4371337890625,0.0,3410.08447265625,0.9052457213401794,1.0,0.0,3.0,1.0,0.0
12222780,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9990000128746032,0.6842442154884338,0.5166038870811462,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.909867525100708,0.4324280321598053,0.4103923439979553,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8459180593490601,0.3470434844493866,0.2442509531974792,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.804940402507782,0.2962872982025146,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.7289299368858337,0.2180985808372497,0.9925742149353028,285.1630249023437,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617126464844,1.0,0.5511624217033386,0.5138024091720581,0.5138024091720581,1.0,1.0,-2.9375898838043213,1.109427809715271,1.82816219329834,0.4480589032173157,0.9068980813026428,0.9068980813026428,0.0,135.53277587890625,139.0,38477.69921875,0.0,2121.080078125,1.0,281.2577819824219,283.7709655761719,291.2878723144531,293.77325439453125,293.1499938964844,293.1499938964844,280.95001220703125,35681.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164000749588012,1.0,0.0,0.0,3.663655281066896,3.663679361343384,8.956173473961826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.34912109375,0.0,1546.024658203125,1895.4371337890625,0.0,3555.899658203125,0.908106565475464,1.0,0.0,3.0,1.0,0.0
12222840,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1628723144531,0.9990000128746032,0.6842442154884338,0.5166038870811462,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.909867525100708,0.4324280321598053,0.4103923439979553,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632080078125,0.8459180593490601,0.3470434844493866,0.2442509531974792,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1633605957031,0.804940402507782,0.2962872982025146,0.2828141748905182,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1637268066406,0.7289299368858337,0.2180985808372497,0.9925742149353028,285.1630249023437,284.95001220703125,299.00665283203125,288.2332458496094,297.9247131347656,297.2696838378906,285.1617126464844,1.0,0.5511624217033386,0.5138024091720581,0.5138024091720581,1.0,1.0,-2.9375898838043213,1.109427809715271,1.82816219329834,0.4480589032173157,0.9068980813026428,0.9068980813026428,0.0,135.53277587890625,139.0,38477.69921875,0.0,2121.080078125,1.0,281.2577819824219,283.7709655761719,291.2878723144531,293.77325439453125,293.1499938964844,293.1499938964844,280.95001220703125,35681.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164000749588012,1.0,0.0,0.0,3.663655281066896,3.663679361343384,8.956173473961826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5884.34912109375,0.0,1546.024658203125,1895.4371337890625,0.0,3555.899658203125,0.908106565475464,1.0,0.0,3.0,1.0,0.0
12222900,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9990000128746032,0.6843343377113342,0.5167828798294067,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9108062982559204,0.433616042137146,0.4116787612438202,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8459807634353638,0.347061276435852,0.2443923056125641,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8052554726600647,0.2965905666351318,0.2832362651824951,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7290447354316711,0.2181591391563415,0.9934255480766296,285.0174255371094,284.95001220703125,299.0249938964844,288.23681640625,297.9290771484375,297.2665100097656,285.0086975097656,1.0,0.551761269569397,0.5131785869598389,0.5131785869598389,1.0,1.0,-2.9410524368286133,1.1097960472106934,1.83125638961792,0.4476621150970459,0.90594083070755,0.90594083070755,0.0,135.72129821777344,139.0,39340.85546875,0.0,2127.95068359375,1.0,281.00079345703125,283.5836181640625,291.3299865722656,293.9335327148437,293.1499938964844,293.1499938964844,280.95001220703125,35784.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277878403663636,1.0,0.0,0.0,3.667510747909546,3.667534828186035,8.975033551905653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.2373046875,0.0,1551.115966796875,1895.4371337890625,0.0,3660.84765625,0.9090003967285156,1.0,0.0,3.0,1.0,0.0
12222960,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.6833983659744263,0.5183544158935547,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9105806946754456,0.4345574676990509,0.4126554131507873,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.8450606465339661,0.3468236029148102,0.2443001419305801,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.8045907616615295,0.2966824471950531,0.283412218093872,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.728316605091095,0.2180116474628448,0.993221640586853,284.9682922363281,284.95001220703125,299.0433349609375,288.2403564453125,297.9315490722656,297.2604675292969,284.96710205078125,1.0,0.5525295734405518,0.5124723315238953,0.5124723315238953,1.0,1.0,-2.943971872329712,1.1097934246063232,1.8341783285140991,0.4470313191413879,0.9055225253105164,0.9055225253105164,0.0,136.31724548339844,142.0,39473.31640625,0.0,2135.9501953125,1.0,280.9580078125,283.5321655273437,291.30816650390625,293.8765869140625,293.1499938964844,293.1499938964844,280.6499938964844,35872.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336257576942444,1.0,0.0,0.0,3.6690359115600586,3.669060230255127,8.982499934973021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.99169921875,0.0,1553.49462890625,1895.4371337890625,0.0,3714.32958984375,0.9094341993331908,1.0,0.0,3.0,1.0,0.0
12223020,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.6791500449180603,0.5238198637962341,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9083552956581116,0.436045378446579,0.4142438173294067,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8417489528656006,0.3459612429141998,0.2438396513462066,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8017222881317139,0.296508252620697,0.2834278047084808,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7254625558853149,0.2173096984624862,0.9910148978233336,284.7789611816406,284.95001220703125,299.0799865722656,288.2474060058594,297.9349365234375,297.2460021972656,284.77801513671875,1.0,0.5544115900993347,0.5110599398612976,0.5110599398612976,1.0,1.0,-2.9492645263671875,1.1095185279846191,1.8397459983825684,0.445652961730957,0.9016491174697876,0.9016491174697876,0.0,138.2140655517578,145.0,40480.8046875,0.0,2154.598388671875,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9356994628906,293.1499938964844,293.1499938964844,280.3500061035156,36106.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474352598190308,1.0,0.0,0.0,3.6657309532165527,3.665755033493042,8.966324571701989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.19140625,0.0,1551.5423583984375,1895.4371337890625,0.0,3839.82763671875,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12223080,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7788391113281,0.9990000128746032,0.6791500449180603,0.5238198637962341,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.9083552956581116,0.436045378446579,0.4142438173294067,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.8417489528656006,0.3459612429141998,0.2438396513462066,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8017222881317139,0.296508252620697,0.2834278047084808,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.7254625558853149,0.2173096984624862,0.9910148978233336,284.7789611816406,284.95001220703125,299.0799865722656,288.2474060058594,297.9349365234375,297.2460021972656,284.77801513671875,1.0,0.5544115900993347,0.5110599398612976,0.5110599398612976,1.0,1.0,-2.9492645263671875,1.1095185279846191,1.8397459983825684,0.445652961730957,0.9016491174697876,0.9016491174697876,0.0,138.2140655517578,145.0,40480.8046875,0.0,2154.598388671875,1.0,280.6581115722656,283.29986572265625,291.3023681640625,293.9356994628906,293.1499938964844,293.1499938964844,280.3500061035156,36106.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474352598190308,1.0,0.0,0.0,3.6657309532165527,3.665755033493042,8.966324571701989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.19140625,0.0,1551.5423583984375,1895.4371337890625,0.0,3839.82763671875,0.9088512659072876,1.0,0.0,3.0,1.0,0.0
12223140,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6724295020103455,0.5312833189964294,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047258496284484,0.4371944069862366,0.4154839813709259,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372563123703003,0.3448019921779632,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975528240203857,0.2960258722305298,0.283127874135971,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213365435600281,0.2161947786808014,0.9868900775909424,284.6004943847656,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.5996398925781,1.0,0.5565208792686462,0.5096474885940552,0.5096474885940552,1.0,1.0,-2.953572988510132,1.1088030338287354,1.8447699546813965,0.4440919756889343,0.8954894542694092,0.8954894542694092,0.0,140.7210235595703,148.0,41581.16796875,0.0,2174.678466796875,1.0,280.3581848144531,283.0809326171875,291.3007202148437,293.9997863769531,293.1499938964844,293.1499938964844,280.6499938964844,36361.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592690467834472,1.0,0.0,0.0,3.652961015701294,3.652985095977783,8.903963930606551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9052734375,0.0,1539.1741943359375,1895.4371337890625,0.0,3946.067138671875,0.9061688780784608,1.0,0.0,3.0,1.0,0.0
12223200,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6003723144531,0.9990000128746032,0.6724295020103455,0.5312833189964294,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004943847656,0.9047258496284484,0.4371944069862366,0.4154839813709259,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8372563123703003,0.3448019921779632,0.2431442439556121,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.7975528240203857,0.2960258722305298,0.283127874135971,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010131835937,0.7213365435600281,0.2161947786808014,0.9868900775909424,284.6004943847656,284.95001220703125,299.1166687011719,288.25439453125,297.938720703125,297.2323913574219,284.5996398925781,1.0,0.5565208792686462,0.5096474885940552,0.5096474885940552,1.0,1.0,-2.953572988510132,1.1088030338287354,1.8447699546813965,0.4440919756889343,0.8954894542694092,0.8954894542694092,0.0,140.7210235595703,148.0,41581.16796875,0.0,2174.678466796875,1.0,280.3581848144531,283.0809326171875,291.3007202148437,293.9997863769531,293.1499938964844,293.1499938964844,280.6499938964844,36361.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592690467834472,1.0,0.0,0.0,3.652961015701294,3.652985095977783,8.903963930606551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.9052734375,0.0,1539.1741943359375,1895.4371337890625,0.0,3946.067138671875,0.9061688780784608,1.0,0.0,3.0,1.0,0.0
12223260,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6670606732368469,0.5380622744560242,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.90218847990036,0.4395838975906372,0.4173922836780548,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337358832359314,0.344876766204834,0.2429492473602295,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942249774932861,0.2964122593402862,0.2832685708999634,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177075147628784,0.2156241089105606,0.9836829900741576,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588650703430176,0.5082393884658813,0.5082393884658813,1.0,1.0,-2.960088968276977,1.1090041399002075,1.8510847091674805,0.4428778886795044,0.8946904540061951,0.8946904540061951,0.0,143.12461853027344,151.0,40600.27734375,0.0,2198.14501953125,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453818202018738,1.0,0.0,0.0,3.642348051071167,3.642372131347656,8.852301220940717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.70556640625,0.0,1526.6312255859375,1895.4371337890625,0.0,3821.26416015625,0.9037593007087708,1.0,0.0,3.0,1.0,0.0
12223320,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.9990000128746032,0.6670606732368469,0.5380622744560242,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.90218847990036,0.4395838975906372,0.4173922836780548,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811889648437,0.8337358832359314,0.344876766204834,0.2429492473602295,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.781005859375,0.7942249774932861,0.2964122593402862,0.2832685708999634,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7804870605469,0.7177075147628784,0.2156241089105606,0.9836829900741576,284.78143310546875,284.95001220703125,299.1533203125,288.2613220214844,297.9483947753906,297.2281494140625,284.78326416015625,1.0,0.5588650703430176,0.5082393884658813,0.5082393884658813,1.0,1.0,-2.960088968276977,1.1090041399002075,1.8510847091674805,0.4428778886795044,0.8946904540061951,0.8946904540061951,0.0,143.12461853027344,151.0,40600.27734375,0.0,2198.14501953125,1.0,280.64215087890625,283.3027648925781,291.2138061523437,293.7836608886719,293.1499938964844,293.1499938964844,280.95001220703125,36262.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453818202018738,1.0,0.0,0.0,3.642348051071167,3.642372131347656,8.852301220940717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.70556640625,0.0,1526.6312255859375,1895.4371337890625,0.0,3821.26416015625,0.9037593007087708,1.0,0.0,3.0,1.0,0.0
12223380,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6640833616256714,0.5426865220069885,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9019273519515992,0.4432286620140075,0.4206249415874481,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323655128479004,0.3462334871292114,0.2437467277050018,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7930065393447876,0.2978003025054931,0.2844280898571014,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.715876579284668,0.215895727276802,0.9842970967292786,284.990478515625,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617267489433289,0.5068312287330627,0.5068312287330627,1.0,1.0,-2.972618103027344,1.1116927862167358,1.8609254360198968,0.4427881836891174,0.8969296216964722,0.8969296216964722,0.0,145.0945587158203,139.0,39809.75390625,0.0,2230.07861328125,1.0,280.9416809082031,283.5521850585937,291.2071228027344,293.7049255371094,293.1499938964844,293.1499938964844,281.25,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295715093612672,1.0,0.0,0.0,3.6398122310638414,3.639836311340332,8.839979841468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9599609375,0.0,1522.218017578125,1895.4371337890625,0.0,3677.212646484375,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
12223440,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6640833616256714,0.5426865220069885,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9019273519515992,0.4432286620140075,0.4206249415874481,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.8323655128479004,0.3462334871292114,0.2437467277050018,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7930065393447876,0.2978003025054931,0.2844280898571014,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.715876579284668,0.215895727276802,0.9842970967292786,284.990478515625,284.95001220703125,299.19000244140625,288.2681884765625,297.9659118652344,297.2362670898437,284.9927673339844,1.0,0.5617267489433289,0.5068312287330627,0.5068312287330627,1.0,1.0,-2.972618103027344,1.1116927862167358,1.8609254360198968,0.4427881836891174,0.8969296216964722,0.8969296216964722,0.0,145.0945587158203,139.0,39809.75390625,0.0,2230.07861328125,1.0,280.9416809082031,283.5521850585937,291.2071228027344,293.7049255371094,293.1499938964844,293.1499938964844,281.25,36047.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295715093612672,1.0,0.0,0.0,3.6398122310638414,3.639836311340332,8.839979841468448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.9599609375,0.0,1522.218017578125,1895.4371337890625,0.0,3677.212646484375,0.9030531644821168,1.0,0.0,3.0,1.0,0.0
