time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223500,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419982910156,0.9990000128746032,0.6634393930435181,0.540177047252655,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.140869140625,0.9047240018844604,0.445292592048645,0.4224366843700409,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396179199219,0.8341560959815979,0.3471595644950866,0.2442985475063324,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7949808239936829,0.298703134059906,0.2851710021495819,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.7171931862831116,0.2162392437458038,0.9853424429893494,285.1408386230469,284.95001220703125,299.2083435058594,288.2715759277344,297.9759216308594,297.2425231933594,285.1496887207031,1.0,0.5612379312515259,0.5061271786689758,0.5061271786689758,1.0,1.0,-2.9746079444885254,1.1112196445465088,1.8633884191513064,0.4420821368694305,0.8996614217758179,0.8996614217758179,0.0,144.3768768310547,139.0,39043.41796875,0.0,2229.93701171875,1.0,281.1984558105469,283.7414245605469,291.1903686523437,293.5891418457031,293.1499938964844,293.1499938964844,281.25,35906.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204434156417848,1.0,0.0,0.0,3.6419754028320312,3.641999244689941,8.850489621181623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.8251953125,0.0,1523.561767578125,1895.4371337890625,0.0,3593.249755859375,0.9034759998321532,1.0,0.0,3.0,1.0,0.0
12223560,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.9990000128746032,0.6639165878295898,0.5343623757362366,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.9097947478294371,0.447495549917221,0.424407809972763,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.8376978635787964,0.3482258915901184,0.2449649572372436,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19158935546875,0.7987664341926575,0.2997286319732666,0.2860336303710937,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.191162109375,0.7200384736061096,0.2167253643274307,0.9869424104690552,285.1919250488281,284.95001220703125,299.2266540527344,288.27496337890625,297.9867248535156,297.2503662109375,285.1932067871094,1.0,0.5598793029785156,0.5053828358650208,0.5053828358650208,1.0,1.0,-2.973753929138184,1.1095020771026611,1.8642518520355225,0.4406171441078186,0.90183424949646,0.90183424949646,0.0,142.49375915527344,142.0,38969.68359375,0.0,2218.8857421875,1.0,281.2417907714844,283.79302978515625,291.2250366210937,293.669921875,293.1499938964844,293.1499938964844,280.95001220703125,35792.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167510867118835,1.0,0.0,0.0,3.646875381469727,3.6468992233276367,8.874320656104828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.83154296875,0.0,1528.1446533203125,1895.4371337890625,0.0,3559.145751953125,0.9044572710990906,1.0,0.0,3.0,1.0,0.0
12223620,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663386344909668,0.5306362509727478,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148061871528624,0.4505723714828491,0.4276685118675232,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404774069786072,0.3490916192531585,0.2458327859640121,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019610643386841,0.3008806705474853,0.2873657047748565,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222015261650085,0.2171270549297332,0.9894683957099916,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.56021648645401,0.5038941502571106,0.5038941502571106,1.0,1.0,-2.978865146636963,1.1089134216308594,1.869951605796814,0.4387108385562897,0.9012827277183532,0.9012827277183532,0.0,141.5072479248047,145.0,39929.9921875,0.0,2222.887451171875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317105412483216,1.0,0.0,0.0,3.6516079902648926,3.651632070541382,8.89736895715032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1484375,0.0,1534.163330078125,1895.4371337890625,0.0,3696.810302734375,0.9055563807487488,1.0,0.0,3.0,1.0,0.0
12223680,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.663386344909668,0.5306362509727478,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9148061871528624,0.4505723714828491,0.4276685118675232,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8404774069786072,0.3490916192531585,0.2458327859640121,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8019610643386841,0.3008806705474853,0.2873657047748565,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7222015261650085,0.2171270549297332,0.9894683957099916,285.0161437988281,284.95001220703125,299.2633361816406,288.2817077636719,298.0003967285156,297.2531433105469,285.0149841308594,1.0,0.56021648645401,0.5038941502571106,0.5038941502571106,1.0,1.0,-2.978865146636963,1.1089134216308594,1.869951605796814,0.4387108385562897,0.9012827277183532,0.9012827277183532,0.0,141.5072479248047,145.0,39929.9921875,0.0,2222.887451171875,1.0,280.95782470703125,283.5741271972656,291.33282470703125,293.9080505371094,293.1499938964844,293.1499938964844,280.6499938964844,35893.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317105412483216,1.0,0.0,0.0,3.6516079902648926,3.651632070541382,8.89736895715032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.1484375,0.0,1534.163330078125,1895.4371337890625,0.0,3696.810302734375,0.9055563807487488,1.0,0.0,3.0,1.0,0.0
12223740,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6594457030296326,0.5331957340240479,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147478938102722,0.4524061381816864,0.4296592772006988,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391305804252625,0.348699688911438,0.2457637339830398,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010191321372986,0.3010613620281219,0.2877630293369293,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209191918373108,0.2167117297649383,0.9886181950569152,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614932179450989,0.5024054646492004,0.5024054646492004,1.0,1.0,-2.983708381652832,1.1081833839416504,1.8755251169204712,0.4367590844631195,0.8980021476745605,0.8980021476745605,0.0,142.49639892578125,148.0,40893.375,0.0,2236.472900390625,1.0,280.6582336425781,283.3395690917969,291.35162353515625,294.00799560546875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479367733001708,1.0,0.0,0.0,3.648838996887207,3.648863077163696,8.883880582288839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3935546875,0.0,1532.5673828125,1895.4371337890625,0.0,3844.356201171875,0.9050659537315368,1.0,0.0,3.0,1.0,0.0
12223800,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.9990000128746032,0.6594457030296326,0.5331957340240479,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9147478938102722,0.4524061381816864,0.4296592772006988,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241577148437,0.8391305804252625,0.348699688911438,0.2457637339830398,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.8010191321372986,0.3010613620281219,0.2877630293369293,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7209191918373108,0.2167117297649383,0.9886181950569152,284.823974609375,284.95001220703125,299.29998779296875,288.28839111328125,298.00616455078125,297.2434387207031,284.82281494140625,1.0,0.5614932179450989,0.5024054646492004,0.5024054646492004,1.0,1.0,-2.983708381652832,1.1081833839416504,1.8755251169204712,0.4367590844631195,0.8980021476745605,0.8980021476745605,0.0,142.49639892578125,148.0,40893.375,0.0,2236.472900390625,1.0,280.6582336425781,283.3395690917969,291.35162353515625,294.00799560546875,293.1499938964844,293.1499938964844,280.95001220703125,36092.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479367733001708,1.0,0.0,0.0,3.648838996887207,3.648863077163696,8.883880582288839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.3935546875,0.0,1532.5673828125,1895.4371337890625,0.0,3844.356201171875,0.9050659537315368,1.0,0.0,3.0,1.0,0.0
12223860,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97589111328125,0.9990000128746032,0.6571287512779236,0.5358753204345703,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751892089844,0.9139421582221984,0.4539094269275665,0.4308162033557892,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8377121090888977,0.3488132953643799,0.2456718683242797,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.7997961044311523,0.3013962507247925,0.2879229784011841,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.7195219993591309,0.2165542840957641,0.9874919056892396,284.9751281738281,284.95001220703125,299.3219909667969,288.2923583984375,298.011962890625,297.2411193847656,284.981201171875,1.0,0.5625434517860413,0.5015910863876343,0.5015910863876343,1.0,1.0,-2.987043857574463,1.1080604791641235,1.878983497619629,0.4357065856456756,0.8995784521102905,0.8995784521102905,0.0,143.4667510986328,148.0,40112.76171875,0.0,2247.3271484375,1.0,280.9162292480469,283.5309753417969,291.2609558105469,293.7806701660156,293.1499938964844,293.1499938964844,280.95001220703125,36005.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397139549255372,1.0,0.0,0.0,3.648406028747559,3.648430109024048,8.881772259883292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.82177734375,0.0,1531.434326171875,1895.4371337890625,0.0,3769.84375,0.9049600958824158,1.0,0.0,3.0,1.0,0.0
12223920,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9990000128746032,0.6559834480285645,0.5372410416603088,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9139795303344728,0.4552206695079803,0.4319608211517334,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8372551798820496,0.3491914272308349,0.2458697855472564,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7994409799575806,0.3018446564674377,0.2882831990718841,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.7189595699310303,0.2166189104318618,0.9875690340995787,285.0090026855469,284.95001220703125,299.336669921875,288.2950134277344,298.01776123046875,297.2426452636719,285.0107421875,1.0,0.5634045600891113,0.5010481476783752,0.5010481476783752,1.0,1.0,-2.9908223152160645,1.1086252927780151,1.882197022438049,0.4352849721908569,0.9002730250358582,0.9002730250358582,0.0,144.0420379638672,136.0,40105.04296875,0.0,2256.971923828125,1.0,280.9421691894531,283.5652160644531,291.2599792480469,293.7984924316406,293.1499938964844,293.1499938964844,280.6499938964844,35954.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364944696426392,1.0,0.0,0.0,3.6496543884277344,3.649678230285645,8.887850526662078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.759765625,0.0,1532.4432373046875,1895.4371337890625,0.0,3740.52197265625,0.9051821827888488,1.0,0.0,3.0,1.0,0.0
12223980,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.6524478793144226,0.529961884021759,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9207240343093872,0.4575373828411102,0.4343567788600921,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8410763740539551,0.3492842316627502,0.2460753321647644,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8037368655204773,0.302327960729599,0.2888605892658233,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7218162417411804,0.2163122147321701,0.9865260124206544,284.8295288085937,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277893066406,1.0,0.5606315732002258,0.4996908903121948,0.4996908903121948,1.0,1.0,-2.984666109085083,1.103525161743164,1.881140947341919,0.4315655529499054,0.8972339034080505,0.8972339034080505,0.0,141.49710083007812,124.0,40934.06640625,0.0,2233.091552734375,1.0,280.6578369140625,283.3442077636719,291.3360900878906,293.98175048828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472264647483826,1.0,0.0,0.0,3.646441221237183,3.646465301513672,8.872208354659961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.912109375,0.0,1530.043212890625,1895.4371337890625,0.0,3837.942138671875,0.9045442938804626,1.0,0.0,3.0,1.0,0.0
12224040,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.829345703125,0.9990000128746032,0.6524478793144226,0.529961884021759,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294982910156,0.9207240343093872,0.4575373828411102,0.4343567788600921,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.8410763740539551,0.3492842316627502,0.2460753321647644,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299255371094,0.8037368655204773,0.302327960729599,0.2888605892658233,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304443359375,0.7218162417411804,0.2163122147321701,0.9865260124206544,284.8295288085937,284.95001220703125,299.3733215332031,288.30157470703125,298.0267028808594,297.238525390625,284.8277893066406,1.0,0.5606315732002258,0.4996908903121948,0.4996908903121948,1.0,1.0,-2.984666109085083,1.103525161743164,1.881140947341919,0.4315655529499054,0.8972339034080505,0.8972339034080505,0.0,141.49710083007812,124.0,40934.06640625,0.0,2233.091552734375,1.0,280.6578369140625,283.3442077636719,291.3360900878906,293.98175048828125,293.1499938964844,293.1499938964844,280.95001220703125,36111.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472264647483826,1.0,0.0,0.0,3.646441221237183,3.646465301513672,8.872208354659961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.912109375,0.0,1530.043212890625,1895.4371337890625,0.0,3837.942138671875,0.9045442938804626,1.0,0.0,3.0,1.0,0.0
12224100,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9990000128746032,0.6519157290458679,0.5233384370803833,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9260010719299316,0.4588090777397156,0.4352808594703674,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.8443376421928406,0.3494235873222351,0.2459864914417266,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8072605133056641,0.3026279509067535,0.2889381051063537,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.7243432402610779,0.2161990851163864,0.9851838946342468,284.9546813964844,284.95001220703125,299.39166259765625,288.3048095703125,298.0318298339844,297.2377319335937,284.9624328613281,1.0,0.5579715371131897,0.4990122318267822,0.4990122318267822,1.0,1.0,-2.976191282272339,1.0987539291381836,1.8774373531341555,0.4285532534122467,0.8984543085098267,0.8984543085098267,0.0,139.0901641845703,124.0,40064.23828125,0.0,2205.947265625,1.0,280.9012145996094,283.5103454589844,291.2673034667969,293.7729187011719,293.1499938964844,293.1499938964844,280.95001220703125,36046.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397860765457152,1.0,0.0,0.0,3.645371675491333,3.645395517349243,8.867003771229065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.89208984375,0.0,1528.369384765625,1895.4371337890625,0.0,3770.499755859375,0.9043155908584596,1.0,0.0,3.0,1.0,0.0
12224160,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.652839720249176,0.5141422748565674,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9335008263587952,0.4604570269584656,0.4365861713886261,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8493244051933289,0.3499209284782409,0.2461559325456619,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8123008012771606,0.3032014071941376,0.2892679572105407,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7282364368438721,0.216334581375122,0.9847988486289978,284.9966735839844,284.95001220703125,299.4100036621094,288.3080444335937,298.03955078125,297.2409973144531,284.99737548828125,1.0,0.5547255873680115,0.4984134435653686,0.4984134435653686,1.0,1.0,-2.9668445587158203,1.0937672853469849,1.873077392578125,0.4254867732524872,0.8992311954498291,0.8992311954498291,0.0,135.8883056640625,127.0,39892.94921875,0.0,2173.4072265625,1.0,280.9422607421875,283.55487060546875,291.2654724121094,293.79315185546875,293.1499938964844,293.1499938964844,281.25,35977.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348633885383606,1.0,0.0,0.0,3.646506547927856,3.6465306282043457,8.872526109371393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.1064453125,0.0,1529.113525390625,1895.4371337890625,0.0,3725.63720703125,0.9044916033744812,1.0,0.0,3.0,1.0,0.0
12224220,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.6570385098457336,0.5025746822357178,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444798827171326,0.4644566178321838,0.4399853348731994,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566336035728455,0.3515898883342743,0.2470598071813583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193737268447876,0.3049108684062958,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7339008450508118,0.2172044068574905,0.9871459603309632,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893615722656,1.0,0.5522482991218567,0.4972158670425415,0.4972158670425415,1.0,1.0,-2.962467908859253,1.0897620916366575,1.8727059364318848,0.4218069911003113,0.9039779901504515,0.9039779901504515,0.0,132.19776916503906,130.0,38981.4765625,0.0,2147.190185546875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194472432136536,1.0,0.0,0.0,3.654611587524414,3.6546356678009033,8.912011253414676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7861328125,0.0,1536.5347900390625,1895.4371337890625,0.0,3584.05615234375,0.9061650037765504,1.0,0.0,3.0,1.0,0.0
12224280,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.9990000128746032,0.6570385098457336,0.5025746822357178,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.9444798827171326,0.4644566178321838,0.4399853348731994,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1877746582031,0.8566336035728455,0.3515898883342743,0.2470598071813583,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876220703125,0.8193737268447876,0.3049108684062958,0.2905639410018921,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.7339008450508118,0.2172044068574905,0.9871459603309632,285.1879577636719,284.95001220703125,299.4466552734375,288.3144836425781,298.0595092773437,297.2539978027344,285.1893615722656,1.0,0.5522482991218567,0.4972158670425415,0.4972158670425415,1.0,1.0,-2.962467908859253,1.0897620916366575,1.8727059364318848,0.4218069911003113,0.9039779901504515,0.9039779901504515,0.0,132.19776916503906,130.0,38981.4765625,0.0,2147.190185546875,1.0,281.24176025390625,283.7881774902344,291.2548828125,293.7061462402344,293.1499938964844,293.1499938964844,280.95001220703125,35763.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194472432136536,1.0,0.0,0.0,3.654611587524414,3.6546356678009033,8.912011253414676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.7861328125,0.0,1536.5347900390625,1895.4371337890625,0.0,3584.05615234375,0.9061650037765504,1.0,0.0,3.0,1.0,0.0
12224340,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6590635776519775,0.4974645376205444,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.950581967830658,0.4674150943756103,0.4431066215038299,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8603506088256836,0.3523032367229461,0.2477934509515762,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8230670690536499,0.3059661090373993,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7368975281715393,0.2177088558673858,0.9900661110877992,285.0101623535156,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089111328125,1.0,0.5519487261772156,0.4960182905197143,0.4960182905197143,1.0,1.0,-2.9659242630004883,1.0889520645141602,1.8769720792770384,0.4198436439037323,0.903339147567749,0.903339147567749,0.0,130.7971954345703,148.0,39918.83203125,0.0,2146.09521484375,1.0,280.957763671875,283.5675354003906,291.3610534667969,293.9361267089844,293.1499938964844,293.1499938964844,280.6499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319875240325928,1.0,0.0,0.0,3.6598551273345934,3.659879207611084,8.937603865888377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.28515625,0.0,1543.2679443359375,1895.4371337890625,0.0,3699.345458984375,0.907390832901001,1.0,0.0,3.0,1.0,0.0
12224400,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.9990000128746032,0.6590635776519775,0.4974645376205444,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.950581967830658,0.4674150943756103,0.4431066215038299,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8603506088256836,0.3523032367229461,0.2477934509515762,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8230670690536499,0.3059661090373993,0.2917760610580444,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7368975281715393,0.2177088558673858,0.9900661110877992,285.0101623535156,284.95001220703125,299.4833374023437,288.32086181640625,298.0715637207031,297.2543029785156,285.0089111328125,1.0,0.5519487261772156,0.4960182905197143,0.4960182905197143,1.0,1.0,-2.9659242630004883,1.0889520645141602,1.8769720792770384,0.4198436439037323,0.903339147567749,0.903339147567749,0.0,130.7971954345703,148.0,39918.83203125,0.0,2146.09521484375,1.0,280.957763671875,283.5675354003906,291.3610534667969,293.9361267089844,293.1499938964844,293.1499938964844,280.6499938964844,35881.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319875240325928,1.0,0.0,0.0,3.6598551273345934,3.659879207611084,8.937603865888377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.28515625,0.0,1543.2679443359375,1895.4371337890625,0.0,3699.345458984375,0.907390832901001,1.0,0.0,3.0,1.0,0.0
12224460,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.6557988524436951,0.5113961696624756,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9424482583999634,0.4692124724388122,0.4451677501201629,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8525946140289307,0.3518757820129394,0.2477732747793197,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8163954615592957,0.3061385750770569,0.2922724485397339,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7307190299034119,0.2174325585365295,0.9904170632362366,284.8278503417969,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8275756835937,1.0,0.5581319332122803,0.4949245452880859,0.4949245452880859,1.0,1.0,-2.986117124557495,1.0952292680740356,1.890887975692749,0.4209849238395691,0.9001489877700806,0.9001489877700806,0.0,135.7202606201172,166.0,41039.75390625,0.0,2206.314697265625,1.0,280.6581726074219,283.3417358398437,291.3857421875,294.0453491210937,293.1499938964844,293.1499938964844,280.3500061035156,36080.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472032189369202,1.0,0.0,0.0,3.6574394702911377,3.657463550567627,8.92580885647476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.23681640625,0.0,1542.0614013671875,1895.4371337890625,0.0,3837.73193359375,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224520,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.9990000128746032,0.6557988524436951,0.5113961696624756,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9424482583999634,0.4692124724388122,0.4451677501201629,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279113769531,0.8525946140289307,0.3518757820129394,0.2477732747793197,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.8163954615592957,0.3061385750770569,0.2922724485397339,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7307190299034119,0.2174325585365295,0.9904170632362366,284.8278503417969,284.95001220703125,299.5199890136719,288.3271484375,298.0782775878906,297.2451171875,284.8275756835937,1.0,0.5581319332122803,0.4949245452880859,0.4949245452880859,1.0,1.0,-2.986117124557495,1.0952292680740356,1.890887975692749,0.4209849238395691,0.9001489877700806,0.9001489877700806,0.0,135.7202606201172,166.0,41039.75390625,0.0,2206.314697265625,1.0,280.6581726074219,283.3417358398437,291.3857421875,294.0453491210937,293.1499938964844,293.1499938964844,280.3500061035156,36080.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472032189369202,1.0,0.0,0.0,3.6574394702911377,3.657463550567627,8.92580885647476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.23681640625,0.0,1542.0614013671875,1895.4371337890625,0.0,3837.73193359375,0.9069828987121582,1.0,0.0,3.0,1.0,0.0
12224580,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9990000128746032,0.6456725597381592,0.538362979888916,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.925200581550598,0.4704778492450714,0.4467844665050506,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.838373064994812,0.3509381413459778,0.2474333345890045,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.802776575088501,0.3058449029922485,0.2924166917800903,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7187176942825317,0.2165137082338333,0.9885836839675904,284.66461181640625,284.95001220703125,299.5566711425781,288.3334045410156,298.0813293457031,297.2295837402344,284.66473388671875,1.0,0.5683382153511047,0.4938308000564575,0.4938308000564575,1.0,1.0,-3.018028497695923,1.1062593460083008,1.9117690324783323,0.4244920015335083,0.8949254751205444,0.8949254751205444,0.0,145.34902954101562,169.0,42341.40625,0.0,2312.522216796875,1.0,280.35821533203125,283.1343994140625,291.3895263671875,294.1295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36301.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611502289772034,1.0,0.0,0.0,3.6467831134796143,3.646806955337525,8.873871593095828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.025390625,0.0,1531.84375,1895.4371337890625,0.0,3962.832275390625,0.9047513008117676,1.0,0.0,3.0,1.0,0.0
12224640,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.9990000128746032,0.6456725597381592,0.538362979888916,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6645812988281,0.925200581550598,0.4704778492450714,0.4467844665050506,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.838373064994812,0.3509381413459778,0.2474333345890045,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.802776575088501,0.3058449029922485,0.2924166917800903,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66473388671875,0.7187176942825317,0.2165137082338333,0.9885836839675904,284.66461181640625,284.95001220703125,299.5566711425781,288.3334045410156,298.0813293457031,297.2295837402344,284.66473388671875,1.0,0.5683382153511047,0.4938308000564575,0.4938308000564575,1.0,1.0,-3.018028497695923,1.1062593460083008,1.9117690324783323,0.4244920015335083,0.8949254751205444,0.8949254751205444,0.0,145.34902954101562,169.0,42341.40625,0.0,2312.522216796875,1.0,280.35821533203125,283.1343994140625,291.3895263671875,294.1295166015625,293.1499938964844,293.1499938964844,280.6499938964844,36301.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611502289772034,1.0,0.0,0.0,3.6467831134796143,3.646806955337525,8.873871593095828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5600.025390625,0.0,1531.84375,1895.4371337890625,0.0,3962.832275390625,0.9047513008117676,1.0,0.0,3.0,1.0,0.0
12224700,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9990000128746032,0.6397339701652527,0.5500591993331909,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.9181985259056092,0.4714974462985992,0.447632759809494,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.803955078125,0.8326091170310974,0.3508267998695373,0.2472905218601226,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.7969399094581604,0.305929571390152,0.2924778759479522,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001708984375,0.7133533358573914,0.2160784751176834,0.986974596977234,284.80523681640625,284.95001220703125,299.57501220703125,288.3365173339844,298.08477783203125,297.2249755859375,284.8143310546875,1.0,0.5723573565483093,0.4932839274406433,0.4932839274406433,1.0,1.0,-3.031087636947632,1.1105438470840454,1.9205437898635864,0.425868809223175,0.8953054547309875,0.8953054547309875,0.0,149.64173889160156,169.0,41609.6875,0.0,2358.40625,1.0,280.6012268066406,283.3124389648437,291.3106994628906,293.91046142578125,293.1499938964844,293.1499938964844,280.6499938964844,36238.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954296350479126,1.0,0.0,0.0,3.642081737518311,3.6421058177948,8.851006896293256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.67236328125,0.0,1526.160400390625,1895.4371337890625,0.0,3901.583251953125,0.9037153124809264,1.0,0.0,3.0,1.0,0.0
12224760,296.8885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6345778107643127,0.5592034459114075,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.9134801626205444,0.472979336977005,0.4489699006080627,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8285574913024902,0.3511703014373779,0.2474876195192337,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7928003072738647,0.3063507676124573,0.2928628325462341,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7091766595840454,0.2158481329679489,0.9861337542533876,284.8651733398437,284.95001220703125,299.59332275390625,288.339599609375,298.090576171875,297.2250061035156,284.8675231933594,1.0,0.5759797096252441,0.4923532903194427,0.4923532903194427,1.0,1.0,-3.0433766841888428,1.1138060092926023,1.929570555686951,0.4262442290782928,0.8953852653503418,0.8953852653503418,0.0,153.13095092773438,172.0,41651.07421875,0.0,2399.07763671875,1.0,280.64208984375,283.3728942871094,291.3063659667969,293.93505859375,293.1499938964844,293.1499938964844,280.95001220703125,36163.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950133979320526,1.0,0.0,0.0,3.639753580093384,3.639777421951294,8.839693919071578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.2451171875,0.0,1523.0220947265625,1895.4371337890625,0.0,3864.1689453125,0.9031151533126832,1.0,0.0,3.0,1.0,0.0
12224820,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.993768274784088,0.6268624067306519,0.5656018257141113,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9038029909133912,0.4766749441623688,0.4525110721588135,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.820133626461029,0.3526199460029602,0.2485412210226059,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7841247320175171,0.307778388261795,0.2943213284015655,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7001254558563232,0.2158179432153701,0.9867197871208192,285.0782165527344,284.95001220703125,299.6300048828125,288.345703125,298.10614013671875,297.232421875,285.0790100097656,1.0,0.5817235112190247,0.490492045879364,0.490492045879364,1.0,1.0,-3.054699182510376,1.114688754081726,1.9400103092193604,0.4250857532024383,0.898855984210968,0.898855984210968,0.0,160.74285888671875,175.0,40889.36328125,0.0,2463.248291015625,1.0,280.9416809082031,283.6237487792969,291.2994079589844,293.86676025390625,293.1499938964844,293.1499938964844,281.25,35929.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374423623085022,1.0,0.0,0.0,3.641681432723999,3.641705274581909,8.849061146065651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.58251953125,0.0,1523.4068603515625,1895.4371337890625,0.0,3749.1630859375,0.9033889174461364,1.0,0.0,3.0,1.0,0.0
12224880,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.993768274784088,0.6268624067306519,0.5656018257141113,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782470703125,0.9038029909133912,0.4766749441623688,0.4525110721588135,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779724121094,0.820133626461029,0.3526199460029602,0.2485412210226059,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7841247320175171,0.307778388261795,0.2943213284015655,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.7001254558563232,0.2158179432153701,0.9867197871208192,285.0782165527344,284.95001220703125,299.6300048828125,288.345703125,298.10614013671875,297.232421875,285.0790100097656,1.0,0.5817235112190247,0.490492045879364,0.490492045879364,1.0,1.0,-3.054699182510376,1.114688754081726,1.9400103092193604,0.4250857532024383,0.898855984210968,0.898855984210968,0.0,160.74285888671875,175.0,40889.36328125,0.0,2463.248291015625,1.0,280.9416809082031,283.6237487792969,291.2994079589844,293.86676025390625,293.1499938964844,293.1499938964844,281.25,35929.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374423623085022,1.0,0.0,0.0,3.641681432723999,3.641705274581909,8.849061146065651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.58251953125,0.0,1523.4068603515625,1895.4371337890625,0.0,3749.1630859375,0.9033889174461364,1.0,0.0,3.0,1.0,0.0
12224940,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.9863009452819824,0.6239309310913086,0.5622668862342834,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.8996064066886902,0.4809236824512481,0.4565528631210327,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.8158354759216309,0.3546171486377716,0.249977707862854,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.7798329591751099,0.3096964359283447,0.2961936891078949,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.6952236890792847,0.2163712233304977,0.9893156886100768,285.2778015136719,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2794494628906,1.0,0.5862882733345032,0.4886308014392853,0.4886308014392853,1.0,1.0,-3.0670111179351807,1.1160266399383545,1.9509843587875368,0.4230434894561767,0.9048678874969482,0.9048678874969482,0.0,165.78187561035156,178.0,40125.28515625,0.0,2509.25244140625,1.0,281.24176025390625,283.86376953125,291.310302734375,293.825439453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263301491737366,1.0,0.0,0.0,3.653123617172241,3.6531476974487305,8.904756327865471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.31640625,0.0,1534.2064208984375,1895.4371337890625,0.0,3647.4580078125,0.9057744145393372,1.0,0.0,3.0,1.0,0.0
12225000,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.9863009452819824,0.6239309310913086,0.5622668862342834,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.8996064066886902,0.4809236824512481,0.4565528631210327,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.8158354759216309,0.3546171486377716,0.249977707862854,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27740478515625,0.7798329591751099,0.3096964359283447,0.2961936891078949,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.6952236890792847,0.2163712233304977,0.9893156886100768,285.2778015136719,284.95001220703125,299.6666564941406,288.35174560546875,298.1255187988281,297.2457580566406,285.2794494628906,1.0,0.5862882733345032,0.4886308014392853,0.4886308014392853,1.0,1.0,-3.0670111179351807,1.1160266399383545,1.9509843587875368,0.4230434894561767,0.9048678874969482,0.9048678874969482,0.0,165.78187561035156,178.0,40125.28515625,0.0,2509.25244140625,1.0,281.24176025390625,283.86376953125,291.310302734375,293.825439453125,293.1499938964844,293.1499938964844,280.95001220703125,35674.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263301491737366,1.0,0.0,0.0,3.653123617172241,3.6531476974487305,8.904756327865471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.31640625,0.0,1534.2064208984375,1895.4371337890625,0.0,3647.4580078125,0.9057744145393372,1.0,0.0,3.0,1.0,0.0
12225060,296.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9815165996551514,0.621343731880188,0.5605906844139099,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.8969783186912537,0.4830919504165649,0.4590794146060943,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.8130365014076233,0.3553205132484436,0.250804603099823,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1253967285156,0.7771633267402649,0.310552716255188,0.2973670661449432,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268005371094,0.6922879815101624,0.2165544182062149,0.9914385676383972,285.1244201660156,284.95001220703125,299.69158935546875,288.3558349609375,298.13458251953125,297.2482604980469,285.120361328125,1.0,0.5888856649398804,0.4875477254390716,0.4875477254390716,1.0,1.0,-3.0729994773864746,1.1162374019622805,1.9567620754241943,0.4220452904701233,0.9050950407981871,0.9050950407981871,0.0,169.00160217285156,178.0,41076.234375,0.0,2537.49658203125,1.0,280.9750671386719,283.66680908203125,291.4121398925781,294.0715637207031,293.1499938964844,293.1499938964844,280.95001220703125,35742.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384167194366456,1.0,0.0,0.0,3.66012978553772,3.660153865814209,8.938945370573492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.29931640625,0.0,1542.538330078125,1895.4371337890625,0.0,3758.03857421875,0.9073450565338136,1.0,0.0,3.0,1.0,0.0
12225120,296.85113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039733886719,0.9786328077316284,0.6198195219039917,0.5593608021736145,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.8951837420463562,0.4838506281375885,0.4599398076534271,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.8111823201179504,0.3554041385650635,0.2509715855121612,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.7754257321357727,0.3107615411281585,0.2976958155632019,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049194335937,0.6904640197753906,0.2164942175149917,0.991732120513916,285.1041564941406,284.95001220703125,299.7033386230469,288.3577575683594,298.1371154785156,297.2468566894531,285.102783203125,1.0,0.5899085998535156,0.4870380461215973,0.4870380461215973,1.0,1.0,-3.07350754737854,1.1154035329818726,1.958103895187378,0.421137124300003,0.9055176973342896,0.9055176973342896,0.0,170.69107055664062,181.0,41131.25,0.0,2547.326904296875,1.0,280.957763671875,283.6449584960937,291.4120788574219,294.06207275390625,293.1499938964844,293.1499938964844,280.6499938964844,35766.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941848874092102,1.0,0.0,0.0,3.662597417831421,3.66262149810791,8.951002428148058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.5576171875,0.0,1545.4759521484375,1895.4371337890625,0.0,3789.242919921875,0.9079279899597168,1.0,0.0,3.0,1.0,0.0
12225180,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.968613862991333,0.6141467690467834,0.5547795295715332,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8889978528022766,0.4854095578193664,0.4618813693523407,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8045763969421387,0.3549067080020904,0.2509691417217254,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7694514989852905,0.3107803463935852,0.2981408536434173,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6841604113578796,0.2157815545797348,0.9904212355613708,284.9042053222656,284.95001220703125,299.739990234375,288.3636779785156,298.14044189453125,297.2356262207031,284.9025573730469,1.0,0.5923742055892944,0.4854453206062317,0.4854453206062317,1.0,1.0,-3.069299459457397,1.110439658164978,1.95885980129242,0.4171885550022125,0.903258979320526,0.903258979320526,0.0,175.9837646484375,184.0,42027.48828125,0.0,2567.027587890625,1.0,280.6581115722656,283.4025573730469,291.4259948730469,294.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,35964.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578439593315125,1.0,0.0,0.0,3.664610147476196,3.6646342277526855,8.960842023952864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4794921875,0.0,1549.2174072265625,1895.4371337890625,0.0,3933.34326171875,0.9085049033164978,1.0,0.0,3.0,1.0,0.0
12225240,296.8323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.968613862991333,0.6141467690467834,0.5547795295715332,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8889978528022766,0.4854095578193664,0.4618813693523407,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8045763969421387,0.3549067080020904,0.2509691417217254,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7694514989852905,0.3107803463935852,0.2981408536434173,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.6841604113578796,0.2157815545797348,0.9904212355613708,284.9042053222656,284.95001220703125,299.739990234375,288.3636779785156,298.14044189453125,297.2356262207031,284.9025573730469,1.0,0.5923742055892944,0.4854453206062317,0.4854453206062317,1.0,1.0,-3.069299459457397,1.110439658164978,1.95885980129242,0.4171885550022125,0.903258979320526,0.903258979320526,0.0,175.9837646484375,184.0,42027.48828125,0.0,2567.027587890625,1.0,280.6581115722656,283.4025573730469,291.4259948730469,294.15478515625,293.1499938964844,293.1499938964844,280.3500061035156,35964.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578439593315125,1.0,0.0,0.0,3.664610147476196,3.6646342277526855,8.960842023952864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.4794921875,0.0,1549.2174072265625,1895.4371337890625,0.0,3933.34326171875,0.9085049033164978,1.0,0.0,3.0,1.0,0.0
12225300,296.8216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7533264160156,0.9634155631065368,0.6110835671424866,0.5522835850715637,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.8859450817108154,0.4859187602996826,0.462575614452362,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.8011874556541443,0.354406863451004,0.2507730722427368,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564392089844,0.766470730304718,0.3105615377426147,0.2981269657611847,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.6809463500976562,0.2152185291051864,0.9887518882751464,284.7544250488281,284.95001220703125,299.7583312988281,288.3666076660156,298.1407470703125,297.2281494140625,284.7457275390625,1.0,0.5932349562644958,0.4846489429473877,0.4846489429473877,1.0,1.0,-3.0648770332336426,1.107016921043396,1.9578601121902464,0.4147633612155914,0.9005027413368225,0.9005027413368225,0.0,178.48208618164062,184.0,42805.61328125,0.0,2571.64453125,1.0,280.4009094238281,283.2137145996094,291.4454650878906,294.2779541015625,293.1499938964844,293.1499938964844,280.3500061035156,36100.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665820598602296,1.0,0.0,0.0,3.6623597145080566,3.662383794784546,8.949840548666543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.0068359375,0.0,1547.7188720703125,1895.4371337890625,0.0,4011.037109375,0.9080563187599182,1.0,0.0,3.0,1.0,0.0
