time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225360,296.81024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007751464844,0.9578880071640016,0.6078823804855347,0.5495222210884094,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.8827621936798096,0.4862678050994873,0.4630414247512817,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012023925781,0.7976441383361816,0.3537618219852447,0.2504262328147888,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.70135498046875,0.76337069272995,0.3102073073387146,0.2979360818862915,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.6775801181793213,0.2145283818244934,0.986362099647522,284.70098876953125,284.95001220703125,299.77667236328125,288.3695373535156,298.1405029296875,297.219482421875,284.6993103027344,1.0,0.5938547253608704,0.4840239286422729,0.4840239286422729,1.0,1.0,-3.058600425720215,1.1031726598739624,1.9554277658462524,0.4123239517211914,0.8982604742050171,0.8982604742050171,0.0,180.9669342041016,187.0,42827.90234375,0.0,2572.627197265625,1.0,280.35809326171875,283.1601257324219,291.415771484375,294.1988830566406,293.1499938964844,293.1499938964844,280.6499938964844,36217.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969806432723999,1.0,0.0,0.0,3.657280683517456,3.657304763793945,8.925034080675687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.19287109375,0.0,1542.912841796875,1895.4371337890625,0.0,4039.50341796875,0.9070339798927308,1.0,0.0,3.0,1.0,0.0
12225420,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501697421073914,0.604192316532135,0.5456221103668213,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8792955279350281,0.4884513616561889,0.4647696316242218,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932782769203186,0.353800505399704,0.2502477765083313,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596021890640259,0.3104833364486694,0.2980213463306427,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6731123924255371,0.2138855755329132,0.9829772710800172,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164001464844,284.8760070800781,1.0,0.5950087308883667,0.482773870229721,0.482773870229721,1.0,1.0,-3.0517938137054443,1.0978734493255615,1.9539204835891724,0.4083091914653778,0.8986619114875793,0.8986619114875793,0.0,184.403060913086,190.0,41849.85546875,0.0,2577.5595703125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.97412109375,293.1499938964844,293.1499938964844,280.95001220703125,36119.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955453395843506,1.0,0.0,0.0,3.652027368545532,3.6520514488220215,8.899413046492555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.10888671875,0.0,1536.3170166015625,1895.4371337890625,0.0,3911.955078125,0.9058228731155396,1.0,0.0,3.0,1.0,0.0
12225480,296.816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9501697421073914,0.604192316532135,0.5456221103668213,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8792955279350281,0.4884513616561889,0.4647696316242218,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7932782769203186,0.353800505399704,0.2502477765083313,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7596021890640259,0.3104833364486694,0.2980213463306427,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.6731123924255371,0.2138855755329132,0.9829772710800172,284.874755859375,284.95001220703125,299.8133239746094,288.3753356933594,298.1493835449219,297.2164001464844,284.8760070800781,1.0,0.5950087308883667,0.482773870229721,0.482773870229721,1.0,1.0,-3.0517938137054443,1.0978734493255615,1.9539204835891724,0.4083091914653778,0.8986619114875793,0.8986619114875793,0.0,184.403060913086,190.0,41849.85546875,0.0,2577.5595703125,1.0,280.6422119140625,283.3780517578125,291.326171875,293.97412109375,293.1499938964844,293.1499938964844,280.95001220703125,36119.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955453395843506,1.0,0.0,0.0,3.652027368545532,3.6520514488220215,8.899413046492555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.10888671875,0.0,1536.3170166015625,1895.4371337890625,0.0,3911.955078125,0.9058228731155396,1.0,0.0,3.0,1.0,0.0
12225540,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9465548992156982,0.6024344563484192,0.5438045859336853,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8792449831962585,0.4920261204242706,0.4679228365421295,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7922569513320923,0.3551461398601532,0.2510441839694977,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7588038444519043,0.3118223845958709,0.2991343438625335,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6716585159301758,0.2142052501440048,0.9837527275085448,285.0754699707031,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771789550781,1.0,0.5967603921890259,0.4815238118171692,0.4815238118171692,1.0,1.0,-3.056617021560669,1.0972551107406616,1.9593620300292969,0.4064139425754547,0.9019854068756104,0.9019854068756104,0.0,186.3115081787109,193.0,41006.0,0.0,2596.75732421875,1.0,280.9418029785156,283.6202087402344,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396270513534546,1.0,0.0,0.0,3.654522657394409,3.6545467376708975,8.911577538128768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11572265625,0.0,1537.56396484375,1895.4371337890625,0.0,3769.052978515625,0.9062489867210388,1.0,0.0,3.0,1.0,0.0
12225600,296.8410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9465548992156982,0.6024344563484192,0.5438045859336853,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8792449831962585,0.4920261204242706,0.4679228365421295,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.7922569513320923,0.3551461398601532,0.2510441839694977,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.7588038444519043,0.3118223845958709,0.2991343438625335,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.6716585159301758,0.2142052501440048,0.9837527275085448,285.0754699707031,284.95001220703125,299.8500061035156,288.3810729980469,298.1669006347656,297.226318359375,285.0771789550781,1.0,0.5967603921890259,0.4815238118171692,0.4815238118171692,1.0,1.0,-3.056617021560669,1.0972551107406616,1.9593620300292969,0.4064139425754547,0.9019854068756104,0.9019854068756104,0.0,186.3115081787109,193.0,41006.0,0.0,2596.75732421875,1.0,280.9418029785156,283.6202087402344,291.3195495605469,293.8922119140625,293.1499938964844,293.1499938964844,280.6499938964844,35914.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396270513534546,1.0,0.0,0.0,3.654522657394409,3.6545467376708975,8.911577538128768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.11572265625,0.0,1537.56396484375,1895.4371337890625,0.0,3769.052978515625,0.9062489867210388,1.0,0.0,3.0,1.0,0.0
12225660,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9368290305137634,0.5966456532478333,0.5398818254470825,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8742242455482483,0.4924118220806122,0.4693380296230316,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7864148020744324,0.3534871339797973,0.2506264150142669,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7535156607627869,0.3103359341621399,0.2986690998077392,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6655189990997314,0.2118706405162811,0.9775259494781494,284.8895568847656,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2059936523437,284.8874816894531,1.0,0.5979009866714478,0.4803800880908966,0.4803800880908966,1.0,1.0,-3.04508638381958,1.0902063846588137,1.954880118370056,0.4022057056427002,0.899715781211853,0.899715781211853,0.0,190.958724975586,196.0,41768.13671875,0.0,2598.839111328125,1.0,280.65777587890625,283.393798828125,291.423095703125,294.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,36047.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513586163520812,1.0,0.0,0.0,3.653701305389404,3.6537253856658936,8.907572919270024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.283203125,0.0,1537.6466064453125,1895.4371337890625,0.0,3875.193115234375,0.9061256051063538,1.0,0.0,3.0,1.0,0.0
12225720,296.82244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9368290305137634,0.5966456532478333,0.5398818254470825,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8742242455482483,0.4924118220806122,0.4693380296230316,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7864148020744324,0.3534871339797973,0.2506264150142669,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7535156607627869,0.3103359341621399,0.2986690998077392,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6655189990997314,0.2118706405162811,0.9775259494781494,284.8895568847656,284.95001220703125,299.8866577148437,288.3873291015625,298.1643981933594,297.2059936523437,284.8874816894531,1.0,0.5979009866714478,0.4803800880908966,0.4803800880908966,1.0,1.0,-3.04508638381958,1.0902063846588137,1.954880118370056,0.4022057056427002,0.899715781211853,0.899715781211853,0.0,190.958724975586,196.0,41768.13671875,0.0,2598.839111328125,1.0,280.65777587890625,283.393798828125,291.423095703125,294.1172180175781,293.1499938964844,293.1499938964844,280.95001220703125,36047.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513586163520812,1.0,0.0,0.0,3.653701305389404,3.6537253856658936,8.907572919270024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.283203125,0.0,1537.6466064453125,1895.4371337890625,0.0,3875.193115234375,0.9061256051063538,1.0,0.0,3.0,1.0,0.0
12225780,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285945296287536,0.5929471850395203,0.536052405834198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704544901847839,0.4941510856151581,0.4706548750400543,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817432284355164,0.353146880865097,0.2501777112483978,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7492974400520325,0.3099827468395233,0.2981227040290832,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6603279709815979,0.210504725575447,0.9706549048423768,285.0546569824219,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984635949134827,0.4792363345623016,0.4792363345623016,1.0,1.0,-3.0325937271118164,1.082831621170044,1.9497621059417725,0.3973114192485809,0.9024571776390076,0.9024571776390076,0.0,194.58743286132807,199.0,40750.44921875,0.0,2593.808837890625,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400275349617004,1.0,0.0,0.0,3.65639328956604,3.656417369842529,8.92070374902687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.38818359375,0.0,1539.58740234375,1895.4371337890625,0.0,3772.6953125,0.9066559076309204,1.0,0.0,3.0,1.0,0.0
12225840,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.9285945296287536,0.5929471850395203,0.536052405834198,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.8704544901847839,0.4941510856151581,0.4706548750400543,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7817432284355164,0.353146880865097,0.2501777112483978,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7492974400520325,0.3099827468395233,0.2981227040290832,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.6603279709815979,0.210504725575447,0.9706549048423768,285.0546569824219,284.95001220703125,299.92333984375,288.3946533203125,298.17120361328125,297.2001647949219,285.0556640625,1.0,0.5984635949134827,0.4792363345623016,0.4792363345623016,1.0,1.0,-3.0325937271118164,1.082831621170044,1.9497621059417725,0.3973114192485809,0.9024571776390076,0.9024571776390076,0.0,194.58743286132807,199.0,40750.44921875,0.0,2593.808837890625,1.0,280.94219970703125,283.6033935546875,291.35650634765625,293.934814453125,293.1499938964844,293.1499938964844,280.6499938964844,35905.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400275349617004,1.0,0.0,0.0,3.65639328956604,3.656417369842529,8.92070374902687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.38818359375,0.0,1539.58740234375,1895.4371337890625,0.0,3772.6953125,0.9066559076309204,1.0,0.0,3.0,1.0,0.0
12225900,296.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.92578786611557,0.590910792350769,0.5346260070800781,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.86961829662323,0.495039165019989,0.4717102348804474,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.780455470085144,0.3530489206314087,0.250245451927185,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7481391429901123,0.3099188208580017,0.2981988191604614,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.6587454676628113,0.2100003659725189,0.9688020944595336,284.9216003417969,284.95001220703125,299.9416809082031,288.39874267578125,298.1753845214844,297.1983642578125,284.9132995605469,1.0,0.5988947153091431,0.4786644876003265,0.4786644876003265,1.0,1.0,-3.0300955772399902,1.0806409120559692,1.949454545974732,0.3956427276134491,0.9009990096092224,0.9009990096092224,0.0,195.8670349121093,199.0,41526.46484375,0.0,2595.666748046875,1.0,280.6985168457031,283.4309997558594,291.429443359375,294.1428527832031,293.1499938964844,293.1499938964844,280.6499938964844,35978.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946638822555542,1.0,0.0,0.0,3.656946420669556,3.656970500946045,8.923402674554382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.03955078125,0.0,1540.74951171875,1895.4371337890625,0.0,3832.632080078125,0.9067752361297609,1.0,0.0,3.0,1.0,0.0
12225960,296.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.921973466873169,0.5883073210716248,0.5325460433959961,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8680909872055054,0.4955762028694153,0.4724035561084747,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7785170078277588,0.3526560962200165,0.2500989735126495,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7464501857757568,0.3096404671669006,0.2980810701847076,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6567057371139526,0.2093541026115417,0.9664814472198486,284.870361328125,284.95001220703125,299.9599914550781,288.403076171875,298.1776428222656,297.1934509277344,284.86871337890625,1.0,0.5992442965507507,0.4782002568244934,0.4782002568244934,1.0,1.0,-3.025325059890747,1.0777440071105957,1.947581052780152,0.3937989175319671,0.8999114632606506,0.8999114632606506,0.0,197.51577758789065,202.0,41565.18359375,0.0,2595.093994140625,1.0,280.6576843261719,283.3788452148437,291.435302734375,294.1194152832031,293.1499938964844,293.1499938964844,280.3500061035156,36057.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950339674949646,1.0,0.0,0.0,3.655125617980957,3.6551496982574463,8.914518048186437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.30859375,0.0,1539.3087158203125,1895.4371337890625,0.0,3866.021728515625,0.9064505696296692,1.0,0.0,3.0,1.0,0.0
12226020,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9134050607681274,0.5823612213134766,0.5276252627372742,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8642309904098511,0.4960498511791229,0.4732012450695038,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7738608717918396,0.3513662219047546,0.2494422346353531,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.7424361705780029,0.3086804747581482,0.2974729537963867,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.6520432829856873,0.2077537328004837,0.9605921506881714,284.6658020019531,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639709472656,1.0,0.5996703505516052,0.4772718250751495,0.4772718250751495,1.0,1.0,-3.0117738246917725,1.0703736543655396,1.941400170326233,0.3893865048885345,0.8944410681724548,0.8944410681724548,0.0,201.18817138671875,205.0,42311.05078125,0.0,2588.25341796875,1.0,280.35821533203125,283.1361389160156,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619975686073304,1.0,0.0,0.0,3.644782304763794,3.644806385040283,8.864137157615914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.82080078125,0.0,1529.601806640625,1895.4371337890625,0.0,3970.3720703125,0.9042969346046448,1.0,0.0,3.0,1.0,0.0
12226080,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.9134050607681274,0.5823612213134766,0.5276252627372742,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66571044921875,0.8642309904098511,0.4960498511791229,0.4732012450695038,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7738608717918396,0.3513662219047546,0.2494422346353531,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661682128906,0.7424361705780029,0.3086804747581482,0.2974729537963867,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.6520432829856873,0.2077537328004837,0.9605921506881714,284.6658020019531,284.95001220703125,299.9966735839844,288.4125061035156,298.1792907714844,297.179443359375,284.6639709472656,1.0,0.5996703505516052,0.4772718250751495,0.4772718250751495,1.0,1.0,-3.0117738246917725,1.0703736543655396,1.941400170326233,0.3893865048885345,0.8944410681724548,0.8944410681724548,0.0,201.18817138671875,205.0,42311.05078125,0.0,2588.25341796875,1.0,280.35821533203125,283.1361389160156,291.4543151855469,294.2020874023437,293.1499938964844,293.1499938964844,280.6499938964844,36298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619975686073304,1.0,0.0,0.0,3.644782304763794,3.644806385040283,8.864137157615914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.82080078125,0.0,1529.601806640625,1895.4371337890625,0.0,3970.3720703125,0.9042969346046448,1.0,0.0,3.0,1.0,0.0
12226140,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.907239317893982,0.5787414908409119,0.5238077044487,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8618542551994324,0.497788667678833,0.4744964838027954,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7706387042999268,0.3511962592601776,0.2491111159324646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7396296858787537,0.3085462152957916,0.2971550822257995,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6485193371772766,0.206752061843872,0.9555305242538452,284.8390808105469,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84039306640625,1.0,0.6000866889953613,0.4763433933258056,0.4763433933258056,1.0,1.0,-3.0018630027771,1.0644888877868652,1.937374234199524,0.3854114711284637,0.8943597674369812,0.8943597674369812,0.0,203.9533233642578,208.0,41316.0703125,0.0,2583.686767578125,1.0,280.6421203613281,283.354248046875,291.3729858398437,293.98797607421875,293.1499938964844,293.1499938964844,280.95001220703125,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476335644721984,1.0,0.0,0.0,3.63685154914856,3.6368753910064697,8.825603572404361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6396484375,0.0,1520.0054931640625,1895.4371337890625,0.0,3841.6181640625,0.9024809002876282,1.0,0.0,3.0,1.0,0.0
12226200,296.81170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.907239317893982,0.5787414908409119,0.5238077044487,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8618542551994324,0.497788667678833,0.4744964838027954,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388977050781,0.7706387042999268,0.3511962592601776,0.2491111159324646,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7396296858787537,0.3085462152957916,0.2971550822257995,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382568359375,0.6485193371772766,0.206752061843872,0.9555305242538452,284.8390808105469,284.95001220703125,300.0333251953125,288.4229736328125,298.18914794921875,297.1779479980469,284.84039306640625,1.0,0.6000866889953613,0.4763433933258056,0.4763433933258056,1.0,1.0,-3.0018630027771,1.0644888877868652,1.937374234199524,0.3854114711284637,0.8943597674369812,0.8943597674369812,0.0,203.9533233642578,208.0,41316.0703125,0.0,2583.686767578125,1.0,280.6421203613281,283.354248046875,291.3729858398437,293.98797607421875,293.1499938964844,293.1499938964844,280.95001220703125,36189.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476335644721984,1.0,0.0,0.0,3.63685154914856,3.6368753910064697,8.825603572404361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.6396484375,0.0,1520.0054931640625,1895.4371337890625,0.0,3841.6181640625,0.9024809002876282,1.0,0.0,3.0,1.0,0.0
12226260,296.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9048982858657836,0.5773643255233765,0.5222952365875244,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8617908954620361,0.5001034736633301,0.4764550328254699,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7699375152587891,0.3519889116287231,0.2495185136795044,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7389827370643616,0.3091900646686554,0.2976107895374298,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6473491787910461,0.206644207239151,0.9544371962547302,285.0238342285156,284.95001220703125,300.0611877441406,288.4316101074219,298.2030334472656,297.1860656738281,285.0274658203125,1.0,0.600886344909668,0.4757035970687866,0.4757035970687866,1.0,1.0,-3.0021138191223145,1.0632667541503906,1.938847064971924,0.3839278519153595,0.8967224359512329,0.8967224359512329,0.0,205.2190093994141,208.0,40449.25,0.0,2590.656982421875,1.0,280.92999267578125,283.5808410644531,291.3518371582031,293.8745422363281,293.1499938964844,293.1499938964844,280.95001220703125,36010.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933254897594452,1.0,0.0,0.0,3.636362075805664,3.636386156082153,8.823229222798545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.0791015625,0.0,1518.130615234375,1895.4371337890625,0.0,3710.939208984375,0.9022676348686218,1.0,0.0,3.0,1.0,0.0
12226320,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9044125080108644,0.5769893527030945,0.5219965577125549,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8619747161865234,0.5009074807167053,0.477217435836792,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7699272036552429,0.3523154556751251,0.2497467994689941,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7389605641365051,0.3094629347324371,0.2978661358356476,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.6471765637397766,0.2066856473684311,0.95457261800766,285.0390319824219,284.95001220703125,300.07000732421875,288.4344482421875,298.2078857421875,297.1893005371094,285.0407409667969,1.0,0.6012449264526367,0.4755015671253204,0.4755015671253204,1.0,1.0,-3.003414392471313,1.0633693933486938,1.94004487991333,0.3836952447891235,0.8971889019012451,0.8971889019012451,0.0,205.5476837158203,211.0,40446.296875,0.0,2594.8076171875,1.0,280.941650390625,283.5961608886719,291.3710632324219,293.9098815917969,293.1499938964844,293.1499938964844,281.25,35975.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314430952072144,1.0,0.0,0.0,3.637031316757202,3.637055158615112,8.826476118883875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.54296875,0.0,1518.60888671875,1895.4371337890625,0.0,3694.361328125,0.9023805260658264,1.0,0.0,3.0,1.0,0.0
12226380,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9026193022727966,0.5760420560836792,0.5210450291633606,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8629429340362549,0.5047323107719421,0.4807076752185821,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701447010040283,0.3541224002838135,0.2509326636791229,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7391063570976257,0.3109834492206573,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.646797776222229,0.2072227001190185,0.95659077167511,285.2425231933594,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.2060852050781,285.2442626953125,1.0,0.6031733155250549,0.4746597707271576,0.4746597707271576,1.0,1.0,-3.011937379837036,1.0650335550308228,1.946903944015503,0.3832562565803528,0.9027613401412964,0.9027613401412964,0.0,207.0216827392578,214.0,39674.5546875,0.0,2618.58984375,1.0,281.2416687011719,283.8386535644531,291.39471435546875,293.8800964355469,293.1499938964844,293.1499938964844,280.95001220703125,35720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181143045425416,1.0,0.0,0.0,3.646735668182373,3.646759510040283,8.873641377249442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.078125,0.0,1527.4490966796875,1895.4371337890625,0.0,3571.74609375,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
12226440,296.8666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2427062988281,0.9026193022727966,0.5760420560836792,0.5210450291633606,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2426147460937,0.8629429340362549,0.5047323107719421,0.4807076752185821,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423095703125,0.7701447010040283,0.3541224002838135,0.2509326636791229,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421569824219,0.7391063570976257,0.3109834492206573,0.2992186248302459,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.646797776222229,0.2072227001190185,0.95659077167511,285.2425231933594,284.95001220703125,300.1066589355469,288.4468688964844,298.2304382324219,297.2060852050781,285.2442626953125,1.0,0.6031733155250549,0.4746597707271576,0.4746597707271576,1.0,1.0,-3.011937379837036,1.0650335550308228,1.946903944015503,0.3832562565803528,0.9027613401412964,0.9027613401412964,0.0,207.0216827392578,214.0,39674.5546875,0.0,2618.58984375,1.0,281.2416687011719,283.8386535644531,291.39471435546875,293.8800964355469,293.1499938964844,293.1499938964844,280.95001220703125,35720.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181143045425416,1.0,0.0,0.0,3.646735668182373,3.646759510040283,8.873641377249442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.078125,0.0,1527.4490966796875,1895.4371337890625,0.0,3571.74609375,0.9043769240379332,1.0,0.0,3.0,1.0,0.0
12226500,296.8721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1154479980469,0.9013519883155824,0.5747997164726257,0.5204302668571472,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8631321787834167,0.5062234997749329,0.4824270009994507,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.7700085639953613,0.3546966314315796,0.2515312731266022,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.7389811873435974,0.3115113377571106,0.2999269962310791,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.6464872360229492,0.207371637225151,0.9579720497131348,285.1163330078125,284.95001220703125,300.125,288.4534606933594,298.23895263671875,297.2103576660156,285.1083984375,1.0,0.604324221611023,0.4742388427257538,0.4742388427257538,1.0,1.0,-3.016503095626831,1.065971851348877,1.9505311250686648,0.3831812441349029,0.9026723504066468,0.9026723504066468,0.0,208.0653686523437,214.0,40543.90625,0.0,2632.67724609375,1.0,280.9986267089844,283.6705017089844,291.4925231933594,294.1288452148437,293.1499938964844,293.1499938964844,280.95001220703125,35761.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267956614494324,1.0,0.0,0.0,3.651556015014648,3.6515800952911377,8.897115435502201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.4638671875,0.0,1533.11181640625,1895.4371337890625,0.0,3651.73583984375,0.9054267406463624,1.0,0.0,3.0,1.0,0.0
12226560,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8987740874290466,0.5728132128715515,0.5189692378044128,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8622435331344604,0.5071883201599121,0.4835928082466125,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.7688486576080322,0.3548213839530945,0.2517911195755005,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.7379887104034424,0.3116760551929474,0.3002876043319702,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.6453766226768494,0.2072372138500213,0.958222270011902,285.0690002441406,284.95001220703125,300.1433410644531,288.46026611328125,298.2435913085937,297.20928955078125,285.067626953125,1.0,0.6053501963615417,0.4736401736736297,0.4736401736736297,1.0,1.0,-3.017201662063598,1.0650091171264648,1.9521925449371336,0.3820782005786896,0.902949035167694,0.902949035167694,0.0,209.7462921142578,217.0,40660.296875,0.0,2642.666748046875,1.0,280.95770263671875,283.6200866699219,291.5101928710937,294.1301574707031,293.1499938964844,293.1499938964844,280.6499938964844,35815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9328231811523438,1.0,0.0,0.0,3.654414415359497,3.6544384956359854,8.911050031201739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.81298828125,0.0,1536.70263671875,1895.4371337890625,0.0,3706.991455078125,0.9061298966407776,1.0,0.0,3.0,1.0,0.0
12226620,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8920417428016663,0.567812442779541,0.5149685740470886,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590481877326965,0.5082066059112549,0.4849941730499267,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7651560306549072,0.3542960286140442,0.2517256438732147,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347946763038635,0.3113158345222473,0.3003318607807159,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6419463753700256,0.2063636630773544,0.9560239911079408,284.8685913085937,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.86688232421875,1.0,0.6069375276565552,0.4724428057670593,0.4724428057670593,1.0,1.0,-3.011417865753174,1.0601681470870972,1.9512497186660769,0.3784886598587036,0.9002154469490051,0.9002154469490051,0.0,213.8330535888672,220.0,41527.87890625,0.0,2652.595458984375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36017.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483867287635804,1.0,0.0,0.0,3.6544649600982666,3.654489040374756,8.911297300073784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.888671875,0.0,1538.27490234375,1895.4371337890625,0.0,3848.416748046875,0.9062711000442504,1.0,0.0,3.0,1.0,0.0
12226680,296.8554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8920417428016663,0.567812442779541,0.5149685740470886,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8590481877326965,0.5082066059112549,0.4849941730499267,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.7651560306549072,0.3542960286140442,0.2517256438732147,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7347946763038635,0.3113158345222473,0.3003318607807159,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6419463753700256,0.2063636630773544,0.9560239911079408,284.8685913085937,284.95001220703125,300.17999267578125,288.4745483398437,298.2472839355469,297.1993408203125,284.86688232421875,1.0,0.6069375276565552,0.4724428057670593,0.4724428057670593,1.0,1.0,-3.011417865753174,1.0601681470870972,1.9512497186660769,0.3784886598587036,0.9002154469490051,0.9002154469490051,0.0,213.8330535888672,220.0,41527.87890625,0.0,2652.595458984375,1.0,280.658203125,283.3775634765625,291.5343933105469,294.232421875,293.1499938964844,293.1499938964844,280.3500061035156,36017.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483867287635804,1.0,0.0,0.0,3.6544649600982666,3.654489040374756,8.911297300073784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.888671875,0.0,1538.27490234375,1895.4371337890625,0.0,3848.416748046875,0.9062711000442504,1.0,0.0,3.0,1.0,0.0
12226740,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8845963478088379,0.5621603727340698,0.5102360248565674,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.8551236391067505,0.5084936022758484,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7607504725456238,0.3531765341758728,0.2511728703975677,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.7309086918830872,0.3103633224964142,0.2997449040412903,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.6377604603767395,0.2049270421266555,0.9510438442230223,284.6643981933594,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1841735839844,284.6626281738281,1.0,0.6078633666038513,0.4712454378604889,0.4712454378604889,1.0,1.0,-2.9991047382354736,1.0527278184890747,1.946376919746399,0.3736961781978607,0.8947266340255737,0.8947266340255737,0.0,218.1300811767578,223.0,42289.625,0.0,2651.047607421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36276.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598473906517028,1.0,0.0,0.0,3.6449501514434814,3.644973993301392,8.864953429110756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85693359375,0.0,1529.6234130859375,1895.4371337890625,0.0,3951.225341796875,0.9043170809745787,1.0,0.0,3.0,1.0,0.0
12226800,296.83642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.8845963478088379,0.5621603727340698,0.5102360248565674,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642761230469,0.8551236391067505,0.5084936022758484,0.4855995178222656,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.7607504725456238,0.3531765341758728,0.2511728703975677,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6647644042969,0.7309086918830872,0.3103633224964142,0.2997449040412903,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654052734375,0.6377604603767395,0.2049270421266555,0.9510438442230223,284.6643981933594,284.95001220703125,300.2166748046875,288.48974609375,298.2471923828125,297.1841735839844,284.6626281738281,1.0,0.6078633666038513,0.4712454378604889,0.4712454378604889,1.0,1.0,-2.9991047382354736,1.0527278184890747,1.946376919746399,0.3736961781978607,0.8947266340255737,0.8947266340255737,0.0,218.1300811767578,223.0,42289.625,0.0,2651.047607421875,1.0,280.3582458496094,283.1345520019531,291.5332946777344,294.2839660644531,293.1499938964844,293.1499938964844,280.6499938964844,36276.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598473906517028,1.0,0.0,0.0,3.6449501514434814,3.644973993301392,8.864953429110756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5632.85693359375,0.0,1529.6234130859375,1895.4371337890625,0.0,3951.225341796875,0.9043170809745787,1.0,0.0,3.0,1.0,0.0
12226860,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793255090713501,0.5589089393615723,0.5067530274391174,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8528531193733215,0.5101642608642578,0.4868162274360657,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7579447627067566,0.3532887995243072,0.2510297894477844,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7282999753952026,0.3102699518203735,0.2994685173034668,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6346811652183533,0.2040580362081527,0.9466571807861328,284.8394775390625,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.84088134765625,1.0,0.608629584312439,0.47039595246315,0.47039595246315,1.0,1.0,-2.9905893802642822,1.047537326812744,1.9430519342422483,0.3700787723064422,0.8946620225906372,0.8946620225906372,0.0,221.2234039306641,226.0,41317.3515625,0.0,2650.597900390625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677490234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944715678691864,1.0,0.0,0.0,3.637515068054199,3.637538909912109,8.828824888951203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6484375,0.0,1520.6400146484375,1895.4371337890625,0.0,3815.234619140625,0.9026190042495728,1.0,0.0,3.0,1.0,0.0
12226920,296.8438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8793255090713501,0.5589089393615723,0.5067530274391174,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8528531193733215,0.5101642608642578,0.4868162274360657,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.7579447627067566,0.3532887995243072,0.2510297894477844,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.7282999753952026,0.3102699518203735,0.2994685173034668,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.6346811652183533,0.2040580362081527,0.9466571807861328,284.8394775390625,284.95001220703125,300.2533264160156,288.5057983398437,298.2568054199219,297.1825866699219,284.84088134765625,1.0,0.608629584312439,0.47039595246315,0.47039595246315,1.0,1.0,-2.9905893802642822,1.047537326812744,1.9430519342422483,0.3700787723064422,0.8946620225906372,0.8946620225906372,0.0,221.2234039306641,226.0,41317.3515625,0.0,2650.597900390625,1.0,280.6421203613281,283.353759765625,291.452880859375,294.0677490234375,293.1499938964844,293.1499938964844,280.95001220703125,36176.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944715678691864,1.0,0.0,0.0,3.637515068054199,3.637538909912109,8.828824888951203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5499.6484375,0.0,1520.6400146484375,1895.4371337890625,0.0,3815.234619140625,0.9026190042495728,1.0,0.0,3.0,1.0,0.0
12226980,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8769170045852661,0.5575245022773743,0.5052734017372131,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529580235481262,0.5132651925086975,0.4895173013210296,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7575188875198364,0.3547402918338775,0.2518936395645141,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7277191877365112,0.3112470209598541,0.3002383112907409,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6335687041282654,0.2041070461273193,0.9462576508522034,285.0414123535156,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943054199219,285.0431823730469,1.0,0.6100452542304993,0.4695464372634887,0.4695464372634887,1.0,1.0,-2.9935312271118164,1.0469216108322144,1.9466094970703125,0.3685379326343536,0.8975356221199036,0.8975356221199036,0.0,223.01364135742188,229.0,40470.3125,0.0,2665.37890625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35966.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928108274936676,1.0,0.0,0.0,3.638045072555542,3.6380691528320312,8.831398190523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.84033203125,0.0,1519.658935546875,1895.4371337890625,0.0,3663.78955078125,0.9026002287864684,1.0,0.0,3.0,1.0,0.0
12227040,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8769170045852661,0.5575245022773743,0.5052734017372131,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.8529580235481262,0.5132651925086975,0.4895173013210296,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7575188875198364,0.3547402918338775,0.2518936395645141,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.7277191877365112,0.3112470209598541,0.3002383112907409,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403747558594,0.6335687041282654,0.2041070461273193,0.9462576508522034,285.0414123535156,284.95001220703125,300.2900085449219,288.522705078125,298.2756042480469,297.1943054199219,285.0431823730469,1.0,0.6100452542304993,0.4695464372634887,0.4695464372634887,1.0,1.0,-2.9935312271118164,1.0469216108322144,1.9466094970703125,0.3685379326343536,0.8975356221199036,0.8975356221199036,0.0,223.01364135742188,229.0,40470.3125,0.0,2665.37890625,1.0,280.941650390625,283.596923828125,291.4574279785156,293.9966125488281,293.1499938964844,293.1499938964844,281.25,35966.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928108274936676,1.0,0.0,0.0,3.638045072555542,3.6380691528320312,8.831398190523032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.84033203125,0.0,1519.658935546875,1895.4371337890625,0.0,3663.78955078125,0.9026002287864684,1.0,0.0,3.0,1.0,0.0
12227100,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8760305643081665,0.5571371912956238,0.5048146843910217,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920471191406,0.8533012866973877,0.5150917768478394,0.4911433458328247,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1903381347656,0.7576287984848022,0.355739027261734,0.2525292336940765,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.7277159094810486,0.311970055103302,0.3008579313755035,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1860046386719,0.6333411335945129,0.2043594717979431,0.9471409916877748,285.1914367675781,284.95001220703125,300.3083190917969,288.5314636230469,298.2864990234375,297.2023010253906,285.2004699707031,1.0,0.6110130548477173,0.4691216945648193,0.4691216945648193,1.0,1.0,-2.997501850128174,1.0476011037826538,1.9499008655548096,0.3682229518890381,0.9005976915359497,0.9005976915359497,0.0,223.8492431640625,229.0,39719.7421875,0.0,2677.27294921875,1.0,281.19842529296875,283.7857360839844,291.4464416503906,293.8853454589844,293.1499938964844,293.1499938964844,281.25,35827.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186115264892578,1.0,0.0,0.0,3.641652822494507,3.641676664352417,8.848922448123631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.939453125,0.0,1522.61669921875,1895.4371337890625,0.0,3576.339111328125,0.9033485054969788,1.0,0.0,3.0,1.0,0.0
12227160,296.8980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.875453531742096,0.556941032409668,0.5046478509902954,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8539005517959595,0.5170849561691284,0.4930019378662109,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.758007287979126,0.3569015562534332,0.253324031829834,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2466125488281,0.7279477119445801,0.312835544347763,0.3016557395458221,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2459411621094,0.6333625912666321,0.2047511935234069,0.948774755001068,285.2469787597656,284.95001220703125,300.32666015625,288.5404357910156,298.2982482910156,297.211669921875,285.2488098144531,1.0,0.6121722459793091,0.4686481058597564,0.4686481058597564,1.0,1.0,-3.003411054611206,1.0489476919174194,1.954463481903076,0.3681457638740539,0.9031804203987122,0.9031804203987122,0.0,224.6114654541016,232.0,39720.57421875,0.0,2692.555419921875,1.0,281.2417907714844,283.8407897949219,291.4877014160156,293.9750366210937,293.1499938964844,293.1499938964844,280.95001220703125,35711.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146890640258788,1.0,0.0,0.0,3.648056983947754,3.648080825805664,8.880072073225165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.43798828125,0.0,1528.852783203125,1895.4371337890625,0.0,3540.067626953125,0.9046664834022522,1.0,0.0,3.0,1.0,0.0
