time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227220,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8722163438796997,0.5541344881057739,0.5029325485229492,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534037470817566,0.5194958448410034,0.4958573281764984,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.75721275806427,0.357957661151886,0.254430741071701,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270882725715637,0.3135890364646911,0.3027853667736053,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323035955429077,0.2048767060041427,0.9508966207504272,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145148873329163,0.4677009582519531,0.4677009582519531,1.0,1.0,-3.01003360748291,1.0495333671569824,1.9605001211166384,0.3672646582126617,0.9034581780433656,0.9034581780433656,0.0,227.4025421142578,235.0,40725.0625,0.0,2719.6796875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35806.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294372797012328,1.0,0.0,0.0,3.6560680866241455,3.6560921669006334,8.919116112338088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.974609375,0.0,1538.4774169921875,1895.4371337890625,0.0,3675.982421875,0.9064937233924866,1.0,0.0,3.0,1.0,0.0
12227280,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8722163438796997,0.5541344881057739,0.5029325485229492,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.8534037470817566,0.5194958448410034,0.4958573281764984,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.75721275806427,0.357957661151886,0.254430741071701,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.7270882725715637,0.3135890364646911,0.3027853667736053,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.6323035955429077,0.2048767060041427,0.9508966207504272,285.0750732421875,284.95001220703125,300.36334228515625,288.5589294433594,298.3113708496094,297.215087890625,285.0737609863281,1.0,0.6145148873329163,0.4677009582519531,0.4677009582519531,1.0,1.0,-3.01003360748291,1.0495333671569824,1.9605001211166384,0.3672646582126617,0.9034581780433656,0.9034581780433656,0.0,227.4025421142578,235.0,40725.0625,0.0,2719.6796875,1.0,280.95782470703125,283.6231689453125,291.6088562011719,294.2322998046875,293.1499938964844,293.1499938964844,280.6499938964844,35806.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294372797012328,1.0,0.0,0.0,3.6560680866241455,3.6560921669006334,8.919116112338088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.974609375,0.0,1538.4774169921875,1895.4371337890625,0.0,3675.982421875,0.9064937233924866,1.0,0.0,3.0,1.0,0.0
12227340,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664527535438538,0.5495741367340088,0.4993204772472381,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506794571876526,0.5204367637634277,0.4971907138824463,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543023824691772,0.3577971756458282,0.2546164691448211,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243360280990601,0.3132807612419128,0.3028792142868042,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294723749160767,0.2041207998991012,0.9492135643959044,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8744201660156,1.0,0.6162578463554382,0.4667537808418274,0.4667537808418274,1.0,1.0,-3.0056161880493164,1.045742392539978,1.959873914718628,0.3644116520881653,0.9008330702781676,0.9008330702781676,0.0,231.51182556152344,238.0,41611.54296875,0.0,2732.191162109375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36006.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450145959854126,1.0,0.0,0.0,3.6565191745758057,3.656543016433716,8.921317089516378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5634765625,0.0,1540.484375,1895.4371337890625,0.0,3817.940673828125,0.9067233204841614,1.0,0.0,3.0,1.0,0.0
12227400,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8664527535438538,0.5495741367340088,0.4993204772472381,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8506794571876526,0.5204367637634277,0.4971907138824463,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7543023824691772,0.3577971756458282,0.2546164691448211,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7243360280990601,0.3132807612419128,0.3028792142868042,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.6294723749160767,0.2041207998991012,0.9492135643959044,284.87603759765625,284.95001220703125,300.3999938964844,288.5782165527344,298.3151550292969,297.2049865722656,284.8744201660156,1.0,0.6162578463554382,0.4667537808418274,0.4667537808418274,1.0,1.0,-3.0056161880493164,1.045742392539978,1.959873914718628,0.3644116520881653,0.9008330702781676,0.9008330702781676,0.0,231.51182556152344,238.0,41611.54296875,0.0,2732.191162109375,1.0,280.6581726074219,283.38140869140625,291.6380615234375,294.3409118652344,293.1499938964844,293.1499938964844,280.3500061035156,36006.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450145959854126,1.0,0.0,0.0,3.6565191745758057,3.656543016433716,8.921317089516378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.5634765625,0.0,1540.484375,1895.4371337890625,0.0,3817.940673828125,0.9067233204841614,1.0,0.0,3.0,1.0,0.0
12227460,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68170166015625,0.8611178398132324,0.5451744198799133,0.495712548494339,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817626953125,0.847845196723938,0.5206078886985779,0.4976754486560821,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6822814941406,0.7513307929039001,0.3571704924106598,0.2543936967849731,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6825256347656,0.7214646339416504,0.3125320971012115,0.3024597764015198,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68365478515625,0.6264997720718384,0.2030311673879623,0.9456318020820618,284.68194580078125,284.95001220703125,300.4307861328125,288.594970703125,298.31494140625,297.1920166015625,284.6791381835937,1.0,0.61720871925354,0.4658800363540649,0.4658800363540649,1.0,1.0,-2.99678921699524,1.040374517440796,1.956414818763733,0.360929936170578,0.8961696028709412,0.8961696028709412,0.0,235.1264190673828,238.0,42404.515625,0.0,2733.567626953125,1.0,280.36474609375,283.1475830078125,291.65155029296875,294.4213256835937,293.1499938964844,293.1499938964844,280.3500061035156,36235.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561691880226136,1.0,0.0,0.0,3.6494486331939697,3.649472713470459,8.88684894562175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.32080078125,0.0,1534.3187255859375,1895.4371337890625,0.0,3918.364990234375,0.9052871465682985,1.0,0.0,3.0,1.0,0.0
12227520,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.673095703125,0.8600741028785706,0.5443583130836487,0.4949731230735779,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.8472712635993958,0.5206313133239746,0.4977101683616638,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734619140625,0.7507321834564209,0.3570463061332702,0.2543180584907532,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.673583984375,0.7208768725395203,0.3123746812343597,0.3023350834846496,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6258891224861145,0.2028025537729263,0.944754123687744,284.6732482910156,284.95001220703125,300.4366760253906,288.5982360839844,298.3148803710937,297.1895751953125,284.67156982421875,1.0,0.6173372268676758,0.465713620185852,0.465713620185852,1.0,1.0,-2.9946463108062744,1.0391696691513062,1.9554765224456787,0.3601738214492798,0.8954718112945557,0.8954718112945557,0.0,235.8141632080078,226.0,42391.59765625,0.0,2732.92822265625,1.0,280.35821533203125,283.13922119140625,291.6416931152344,294.3983459472656,293.1499938964844,293.1499938964844,280.6499938964844,36262.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564590454101562,1.0,0.0,0.0,3.6475017070770255,3.647525787353516,8.877369168658333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.30078125,0.0,1532.356689453125,1895.4371337890625,0.0,3920.95947265625,0.9048784375190736,1.0,0.0,3.0,1.0,0.0
12227580,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605913519859314,0.5414946675300598,0.491599977016449,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8501235842704773,0.5222530961036682,0.4986087679862976,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527645230293274,0.3575493991374969,0.2542514503002167,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224768400192261,0.3123485743999481,0.3018567264080047,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6265336871147156,0.2020577192306518,0.9396887421607972,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495788574219,1.0,0.613929271697998,0.4646734595298767,0.4646734595298767,1.0,1.0,-2.984917163848877,1.03309965133667,1.9518176317214968,0.3559711575508117,0.8955262899398804,0.8955262899398804,0.0,232.36903381347656,214.0,41412.79296875,0.0,2696.597900390625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872863769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413486123085022,1.0,0.0,0.0,3.6405978202819824,3.6406216621398926,8.843795740176574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.005859375,0.0,1523.94775390625,1895.4371337890625,0.0,3784.700439453125,0.9032981991767884,1.0,0.0,3.0,1.0,0.0
12227640,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8605913519859314,0.5414946675300598,0.491599977016449,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8501235842704773,0.5222530961036682,0.4986087679862976,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480529785156,0.7527645230293274,0.3575493991374969,0.2542514503002167,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7224768400192261,0.3123485743999481,0.3018567264080047,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.6265336871147156,0.2020577192306518,0.9396887421607972,284.84820556640625,284.95001220703125,300.47332763671875,288.61895751953125,298.3238830566406,297.1883239746094,284.8495788574219,1.0,0.613929271697998,0.4646734595298767,0.4646734595298767,1.0,1.0,-2.984917163848877,1.03309965133667,1.9518176317214968,0.3559711575508117,0.8955262899398804,0.8955262899398804,0.0,232.36903381347656,214.0,41412.79296875,0.0,2696.597900390625,1.0,280.64215087890625,283.3578186035156,291.56610107421875,294.1872863769531,293.1499938964844,293.1499938964844,280.95001220703125,36162.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413486123085022,1.0,0.0,0.0,3.6405978202819824,3.6406216621398926,8.843795740176574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5533.005859375,0.0,1523.94775390625,1895.4371337890625,0.0,3784.700439453125,0.9032981991767884,1.0,0.0,3.0,1.0,0.0
12227700,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8631821870803833,0.5408405065536499,0.4906289279460907,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8537108898162842,0.5236648917198181,0.4995812475681305,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7557685971260071,0.358350932598114,0.254562646150589,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7250463366508484,0.3127785623073578,0.3019628524780273,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6284308433532715,0.2020545899868011,0.9383722543716432,284.9952087402344,284.95001220703125,300.4916687011719,288.62957763671875,298.3322448730469,297.193359375,285.00408935546875,1.0,0.6115792989730835,0.464153379201889,0.464153379201889,1.0,1.0,-2.983833074569702,1.0315561294555664,1.952276945114136,0.354524701833725,0.8972482681274414,0.8972482681274414,0.0,228.5012969970703,214.0,40600.71484375,0.0,2674.83984375,1.0,280.8985290527344,283.5450744628906,291.5394592285156,294.0450744628906,293.1499938964844,293.1499938964844,280.95001220703125,36051.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303544163703918,1.0,0.0,0.0,3.6398284435272217,3.639852523803711,8.840058285386476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.17333984375,0.0,1522.266357421875,1895.4371337890625,0.0,3684.389404296875,0.903090476989746,1.0,0.0,3.0,1.0,0.0
12227760,296.90069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.866997480392456,0.540515124797821,0.4900858998298645,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8584632873535156,0.525366485118866,0.5008997321128845,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.7598548531532288,0.359426736831665,0.2551038563251495,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7285348176956177,0.3134455382823944,0.3023187220096588,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.631189227104187,0.2022706717252731,0.9380374550819396,285.0490417480469,284.95001220703125,300.510009765625,288.640380859375,298.3429260253906,297.201171875,285.0507507324219,1.0,0.6090471148490906,0.4638116359710693,0.4638116359710693,1.0,1.0,-2.985437154769897,1.0314329862594604,1.954004049301148,0.3539097011089325,0.8984939455986023,0.8984939455986023,0.0,223.7275390625,202.0,40548.1875,0.0,2653.611328125,1.0,280.9417419433594,283.59967041015625,291.57470703125,294.1195678710937,293.1499938964844,293.1499938964844,281.25,35954.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246838092803956,1.0,0.0,0.0,3.641587257385254,3.641611099243164,8.848603556543821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.23486328125,0.0,1523.488037109375,1895.4371337890625,0.0,3632.31884765625,0.9033834338188172,1.0,0.0,3.0,1.0,0.0
12227820,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767808675765991,0.5403676629066467,0.4893806874752044,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.870186448097229,0.5292420983314514,0.5039403438568115,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700784206390381,0.3620443940162658,0.256486564874649,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372060418128967,0.3152011334896087,0.3033958971500397,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383809447288513,0.2031236588954925,0.9391282200813292,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.2549743652344,1.0,0.6036845445632935,0.4631281197071075,0.4631281197071075,1.0,1.0,-2.992506742477417,1.032748460769653,1.9597584009170528,0.3534245491027832,0.9042128920555116,0.9042128920555116,0.0,212.8560028076172,190.0,39780.06640625,0.0,2611.649658203125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009521484375,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111168384552002,1.0,0.0,0.0,3.651952981948853,3.651977062225342,8.899050385480223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13134765625,0.0,1533.1156005859375,1895.4371337890625,0.0,3506.965576171875,0.9055317640304564,1.0,0.0,3.0,1.0,0.0
12227880,296.9304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.8767808675765991,0.5403676629066467,0.4893806874752044,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2533264160156,0.870186448097229,0.5292420983314514,0.5039403438568115,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25299072265625,0.7700784206390381,0.3620443940162658,0.256486564874649,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2528381347656,0.7372060418128967,0.3152011334896087,0.3033958971500397,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.6383809447288513,0.2031236588954925,0.9391282200813292,285.253173828125,284.95001220703125,300.5466613769531,288.6624450683594,298.3667297363281,297.2200622558594,285.2549743652344,1.0,0.6036845445632935,0.4631281197071075,0.4631281197071075,1.0,1.0,-2.992506742477417,1.032748460769653,1.9597584009170528,0.3534245491027832,0.9042128920555116,0.9042128920555116,0.0,212.8560028076172,190.0,39780.06640625,0.0,2611.649658203125,1.0,281.2417297363281,283.8418884277344,291.6090393066406,294.1009521484375,293.1499938964844,293.1499938964844,280.95001220703125,35702.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111168384552002,1.0,0.0,0.0,3.651952981948853,3.651977062225342,8.899050385480223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.13134765625,0.0,1533.1156005859375,1895.4371337890625,0.0,3506.965576171875,0.9055317640304564,1.0,0.0,3.0,1.0,0.0
12227940,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886722207069397,0.5380815863609314,0.4876012206077575,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824804425239563,0.5317009091377258,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7807900905609131,0.3635746240615845,0.257525622844696,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463370561599731,0.3161504566669464,0.3041717410087585,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.64613938331604,0.2035061120986938,0.9398173689842224,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978766083717346,0.4624446332454681,0.4624446332454681,1.0,1.0,-2.996242046356201,1.0327229499816897,1.9635192155838013,0.3525697290897369,0.9045401215553284,0.9045401215553284,0.0,202.05148315429688,178.0,40760.484375,0.0,2563.521240234375,1.0,280.957763671875,283.6224670410156,291.73345947265625,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255476593971252,1.0,0.0,0.0,3.660260200500488,3.6602842807769775,8.939582016864733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.60205078125,0.0,1543.100830078125,1895.4371337890625,0.0,3640.264892578125,0.9074263572692872,1.0,0.0,3.0,1.0,0.0
12228000,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.886722207069397,0.5380815863609314,0.4876012206077575,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8824804425239563,0.5317009091377258,0.5063125491142273,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7807900905609131,0.3635746240615845,0.257525622844696,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.7463370561599731,0.3161504566669464,0.3041717410087585,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.64613938331604,0.2035061120986938,0.9398173689842224,285.07958984375,284.95001220703125,300.5833435058594,288.68511962890625,298.3807983398437,297.2245788574219,285.07818603515625,1.0,0.5978766083717346,0.4624446332454681,0.4624446332454681,1.0,1.0,-2.996242046356201,1.0327229499816897,1.9635192155838013,0.3525697290897369,0.9045401215553284,0.9045401215553284,0.0,202.05148315429688,178.0,40760.484375,0.0,2563.521240234375,1.0,280.957763671875,283.6224670410156,291.73345947265625,294.3602905273437,293.1499938964844,293.1499938964844,280.6499938964844,35798.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255476593971252,1.0,0.0,0.0,3.660260200500488,3.6602842807769775,8.939582016864733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.60205078125,0.0,1543.100830078125,1895.4371337890625,0.0,3640.264892578125,0.9074263572692872,1.0,0.0,3.0,1.0,0.0
12228060,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952240347862244,0.534088671207428,0.4839577674865722,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937137722969055,0.5326873660087585,0.5071318745613098,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904143333435059,0.3639212846755981,0.2576471269130707,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546311020851135,0.3160620331764221,0.3039111196994781,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530455350875854,0.2030530869960785,0.9368049502372742,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910899639129639,0.4614345729351043,0.4614345729351043,1.0,1.0,-2.989067554473877,1.0277148485183716,1.961352825164795,0.3491161167621612,0.9019359946250916,0.9019359946250916,0.0,191.96861267089844,166.0,41620.5078125,0.0,2498.64111328125,1.0,280.6581420898437,283.3787536621094,291.7661437988281,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406973123550416,1.0,0.0,0.0,3.660953521728516,3.660977602005005,8.94296874776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.7265625,0.0,1545.3929443359375,1895.4371337890625,0.0,3778.783447265625,0.9077109098434448,1.0,0.0,3.0,1.0,0.0
12228120,296.92236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8952240347862244,0.534088671207428,0.4839577674865722,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8937137722969055,0.5326873660087585,0.5071318745613098,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7904143333435059,0.3639212846755981,0.2576471269130707,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7546311020851135,0.3160620331764221,0.3039111196994781,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6530455350875854,0.2030530869960785,0.9368049502372742,284.87860107421875,284.95001220703125,300.6199951171875,288.7084045410156,298.3844909667969,297.2153625488281,284.8768920898437,1.0,0.5910899639129639,0.4614345729351043,0.4614345729351043,1.0,1.0,-2.989067554473877,1.0277148485183716,1.961352825164795,0.3491161167621612,0.9019359946250916,0.9019359946250916,0.0,191.96861267089844,166.0,41620.5078125,0.0,2498.64111328125,1.0,280.6581420898437,283.3787536621094,291.7661437988281,294.4707946777344,293.1499938964844,293.1499938964844,280.3500061035156,36000.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406973123550416,1.0,0.0,0.0,3.660953521728516,3.660977602005005,8.94296874776046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.7265625,0.0,1545.3929443359375,1895.4371337890625,0.0,3778.783447265625,0.9077109098434448,1.0,0.0,3.0,1.0,0.0
12228180,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903989851474762,0.5294638872146606,0.4795911312103271,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053110480308532,0.5329381823539734,0.5071336627006531,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002490997314453,0.3637084066867828,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632097601890564,0.3153989911079407,0.3030227124691009,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660013735294342,0.2020726650953292,0.9311276078224182,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.20086669921875,284.6720886230469,1.0,0.583395779132843,0.460424542427063,0.460424542427063,1.0,1.0,-2.975513458251953,1.02018404006958,1.9553295373916624,0.3445155024528503,0.896569550037384,0.896569550037384,0.0,181.7877349853516,154.0,42374.29296875,0.0,2421.8955078125,1.0,280.3581848144531,283.13458251953125,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516925811767578,1.0,0.0,0.0,3.652125120162964,3.652149200439453,8.89988882590842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.57421875,0.0,1537.4666748046875,1895.4371337890625,0.0,3878.197509765625,0.9059085249900818,1.0,0.0,3.0,1.0,0.0
12228240,296.9051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.903989851474762,0.5294638872146606,0.4795911312103271,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737060546875,0.9053110480308532,0.5329381823539734,0.5071336627006531,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6740417480469,0.8002490997314453,0.3637084066867828,0.2572981119155884,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6741943359375,0.7632097601890564,0.3153989911079407,0.3030227124691009,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749267578125,0.660013735294342,0.2020726650953292,0.9311276078224182,284.6738586425781,284.95001220703125,300.6566772460937,288.7322692871094,298.3842468261719,297.20086669921875,284.6720886230469,1.0,0.583395779132843,0.460424542427063,0.460424542427063,1.0,1.0,-2.975513458251953,1.02018404006958,1.9553295373916624,0.3445155024528503,0.896569550037384,0.896569550037384,0.0,181.7877349853516,154.0,42374.29296875,0.0,2421.8955078125,1.0,280.3581848144531,283.13458251953125,291.77349853515625,294.53033447265625,293.1499938964844,293.1499938964844,280.6499938964844,36258.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516925811767578,1.0,0.0,0.0,3.652125120162964,3.652149200439453,8.89988882590842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.57421875,0.0,1537.4666748046875,1895.4371337890625,0.0,3878.197509765625,0.9059085249900818,1.0,0.0,3.0,1.0,0.0
12228300,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018493652344,0.9095444679260254,0.5279279351234436,0.4775849282741546,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9123950004577636,0.5335184335708618,0.5071678161621094,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003234863281,0.805934488773346,0.3639951050281524,0.2571552991867065,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7682404518127441,0.3153235912322998,0.3025610446929931,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79608154296875,0.6640955805778503,0.2017238289117813,0.9280216097831726,284.8011779785156,284.95001220703125,300.67498779296875,288.7444152832031,298.3871154785156,297.1981506347656,284.809326171875,1.0,0.5793266892433167,0.4599195420742035,0.4599195420742035,1.0,1.0,-2.9686763286590576,1.016405463218689,1.952270746231079,0.3421141505241394,0.8967852592468262,0.8967852592468262,0.0,176.34727478027344,154.0,41513.59765625,0.0,2381.896484375,1.0,280.6013488769531,283.3032531738281,291.6991271972656,294.3021545410156,293.1499938964844,293.1499938964844,280.6499938964844,36215.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942622184753418,1.0,0.0,0.0,3.647706031799317,3.6477298736572266,8.878363928488398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.12451171875,0.0,1532.2327880859375,1895.4371337890625,0.0,3796.2607421875,0.90495103597641,1.0,0.0,3.0,1.0,0.0
12228360,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.9175631403923036,0.5271325707435608,0.4764055609703064,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.921866238117218,0.5346543192863464,0.5077916979789734,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.813062310218811,0.3647671639919281,0.2573815584182739,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.7748500108718872,0.3156286776065826,0.3024652600288391,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.6695907711982727,0.2016654908657074,0.926082730293274,284.8494567871094,284.95001220703125,300.6933288574219,288.7566833496094,298.39434814453125,297.20098876953125,284.8509216308594,1.0,0.5753630995750427,0.4596357345581054,0.4596357345581054,1.0,1.0,-2.965827703475952,1.014647126197815,1.9511805772781368,0.3408389091491699,0.8966425061225891,0.8966425061225891,0.0,170.2535400390625,142.0,41404.34765625,0.0,2345.928466796875,1.0,280.6421203613281,283.3536376953125,291.70233154296875,294.3233947753906,293.1499938964844,293.1499938964844,280.95001220703125,36159.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362522959709167,1.0,0.0,0.0,3.645348310470581,3.6453723907470703,8.866890652825532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.17529296875,0.0,1529.18896484375,1895.4371337890625,0.0,3738.3134765625,0.904357373714447,1.0,0.0,3.0,1.0,0.0
12228420,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938630223274231,0.5266269445419312,0.4751611351966858,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454588294029236,0.5378639698028564,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829919159412384,0.3671644628047943,0.2584748864173889,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916621565818787,0.316959410905838,0.3029812276363373,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839446425437927,0.2021705955266952,0.9249759316444396,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678580403327942,0.4590681791305542,0.4590681791305542,1.0,1.0,-2.967583179473877,1.01410710811615,1.953476071357727,0.3396822214126587,0.8996731042861938,0.8996731042861938,0.0,157.29248046875,130.0,40563.546875,0.0,2283.494384765625,1.0,280.9417419433594,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35950.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195456504821776,1.0,0.0,0.0,3.646477222442627,3.646501064300537,8.872382863955863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.5546875,0.0,1528.8807373046875,1895.4371337890625,0.0,3584.964599609375,0.9044750928878784,1.0,0.0,3.0,1.0,0.0
12228480,296.93780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.938630223274231,0.5266269445419312,0.4751611351966858,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.9454588294029236,0.5378639698028564,0.5100021958351135,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.829919159412384,0.3671644628047943,0.2584748864173889,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.7916621565818787,0.316959410905838,0.3029812276363373,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.6839446425437927,0.2021705955266952,0.9249759316444396,285.0525817871094,284.95001220703125,300.7300109863281,288.7816162109375,298.41485595703125,297.2151184082031,285.05438232421875,1.0,0.5678580403327942,0.4590681791305542,0.4590681791305542,1.0,1.0,-2.967583179473877,1.01410710811615,1.953476071357727,0.3396822214126587,0.8996731042861938,0.8996731042861938,0.0,157.29248046875,130.0,40563.546875,0.0,2283.494384765625,1.0,280.9417419433594,283.59698486328125,291.7158203125,294.26177978515625,293.1499938964844,293.1499938964844,281.25,35950.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195456504821776,1.0,0.0,0.0,3.646477222442627,3.646501064300537,8.872382863955863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.5546875,0.0,1528.8807373046875,1895.4371337890625,0.0,3584.964599609375,0.9044750928878784,1.0,0.0,3.0,1.0,0.0
12228540,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963671088218689,0.5269161462783813,0.4747590124607086,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719337224960328,0.5418195724487305,0.5130231380462646,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509826064109802,0.3702696561813354,0.260128766298294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125770688056946,0.3189228773117065,0.3041623830795288,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.7024179697036743,0.2032735347747802,0.9267687797546388,285.2591857910156,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609972476959229,0.4585006237030029,0.4585006237030029,1.0,1.0,-2.976288318634033,1.01627779006958,1.960010528564453,0.3397519886493683,0.9054885506629944,0.9054885506629944,0.0,144.02774047851562,133.0,39822.4921875,0.0,2231.6669921875,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.6570382118225098,3.657062292098999,8.923850032260816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.623046875,0.0,1538.7421875,1895.4371337890625,0.0,3460.7861328125,0.9066665768623352,1.0,0.0,3.0,1.0,0.0
12228600,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.963671088218689,0.5269161462783813,0.4747590124607086,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.9719337224960328,0.5418195724487305,0.5130231380462646,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.8509826064109802,0.3702696561813354,0.260128766298294,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8125770688056946,0.3189228773117065,0.3041623830795288,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.258056640625,0.7024179697036743,0.2032735347747802,0.9267687797546388,285.2591857910156,284.95001220703125,300.76666259765625,288.8070373535156,298.43951416015625,297.2349853515625,285.2610778808594,1.0,0.5609972476959229,0.4585006237030029,0.4585006237030029,1.0,1.0,-2.976288318634033,1.01627779006958,1.960010528564453,0.3397519886493683,0.9054885506629944,0.9054885506629944,0.0,144.02774047851562,133.0,39822.4921875,0.0,2231.6669921875,1.0,281.24176025390625,283.84100341796875,291.75445556640625,294.24932861328125,293.1499938964844,293.1499938964844,280.95001220703125,35697.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061441421508788,1.0,0.0,0.0,3.6570382118225098,3.657062292098999,8.923850032260816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.623046875,0.0,1538.7421875,1895.4371337890625,0.0,3460.7861328125,0.9066665768623352,1.0,0.0,3.0,1.0,0.0
12228660,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.974356472492218,0.5252861976623535,0.4737379252910614,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.983966052532196,0.5441504716873169,0.5154769420623779,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.8625405430793762,0.3721252381801605,0.2615402638912201,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920104980469,0.8227668404579163,0.3199888467788696,0.3052451014518738,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7119154334068298,0.2038528770208358,0.9292661547660828,285.0916748046875,284.95001220703125,300.8004150390625,288.830810546875,298.452392578125,297.2396545410156,285.0900573730469,1.0,0.5588876008987427,0.457698255777359,0.457698255777359,1.0,1.0,-2.98401951789856,1.017542839050293,1.9664766788482664,0.3393234014511108,0.9058460593223572,0.9058460593223572,0.0,138.34959411621094,133.0,40836.328125,0.0,2216.425537109375,1.0,280.9603576660156,283.627197265625,291.8818359375,294.51568603515625,293.1499938964844,293.1499938964844,280.95001220703125,35785.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201537370681764,1.0,0.0,0.0,3.66511344909668,3.665137529373169,8.963304480857914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5896.87158203125,0.0,1548.4334716796875,1895.4371337890625,0.0,3590.576904296875,0.908501923084259,1.0,0.0,3.0,1.0,0.0
12228720,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.9746734499931335,0.5250799059867859,0.4735543131828308,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.984442174434662,0.5442957282066345,0.5156169533729553,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8630368709564209,0.3722404241561889,0.2616212666034698,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.8231753706932068,0.3200404942035675,0.3052959442138672,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.7122781276702881,0.2038700878620147,0.9293514490127563,285.0888366699219,284.95001220703125,300.8033447265625,288.8329162597656,298.4530944824219,297.2394714355469,285.087646484375,1.0,0.5587899088859558,0.4576284885406494,0.4576284885406494,1.0,1.0,-2.984228610992432,1.0174697637557983,1.9667588472366333,0.3392023742198944,0.9059576392173768,0.9059576392173768,0.0,138.1283416748047,136.0,40848.2421875,0.0,2215.667724609375,1.0,280.9577331542969,283.6239624023437,291.8822937011719,294.5145568847656,293.1499938964844,293.1499938964844,280.6499938964844,35788.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207943677902222,1.0,0.0,0.0,3.665680885314941,3.665704965591431,8.966080145000888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.03271484375,0.0,1549.0965576171875,1895.4371337890625,0.0,3596.4873046875,0.9086338877677916,1.0,0.0,3.0,1.0,0.0
12228780,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9739335179328918,0.5214937329292297,0.4706280529499054,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9861031770706176,0.5452196002006531,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648491501808167,0.3729705810546875,0.262286365032196,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8243226408958435,0.3200523853302002,0.3055084943771362,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130370736122131,0.2035667300224304,0.9288073182106018,284.89227294921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582201480865479,0.4567563533782959,0.4567563533782959,1.0,1.0,-2.982490539550781,1.014851450920105,1.9676390886306765,0.3369795382022857,0.9035643935203552,0.9035643935203552,0.0,137.4563446044922,139.0,41768.08984375,0.0,2209.1962890625,1.0,280.6580810546875,283.38360595703125,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362092614173888,1.0,0.0,0.0,3.6669654846191406,3.66698956489563,8.972364753390139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.59716796875,0.0,1552.004638671875,1895.4371337890625,0.0,3737.920654296875,0.9090459942817688,1.0,0.0,3.0,1.0,0.0
12228840,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9739335179328918,0.5214937329292297,0.4706280529499054,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9861031770706176,0.5452196002006531,0.5167570114135742,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8648491501808167,0.3729705810546875,0.262286365032196,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8243226408958435,0.3200523853302002,0.3055084943771362,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7130370736122131,0.2035667300224304,0.9288073182106018,284.89227294921875,284.95001220703125,300.8399963378906,288.85919189453125,298.4563903808594,297.229248046875,284.8907775878906,1.0,0.5582201480865479,0.4567563533782959,0.4567563533782959,1.0,1.0,-2.982490539550781,1.014851450920105,1.9676390886306765,0.3369795382022857,0.9035643935203552,0.9035643935203552,0.0,137.4563446044922,139.0,41768.08984375,0.0,2209.1962890625,1.0,280.6580810546875,283.38360595703125,291.91827392578125,294.6317443847656,293.1499938964844,293.1499938964844,280.3500061035156,35983.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362092614173888,1.0,0.0,0.0,3.6669654846191406,3.66698956489563,8.972364753390139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.59716796875,0.0,1552.004638671875,1895.4371337890625,0.0,3737.920654296875,0.9090459942817688,1.0,0.0,3.0,1.0,0.0
12228900,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7436218261719,0.9714491963386536,0.5194347500801086,0.4689450860023498,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.9850326776504515,0.5453746914863586,0.5170555114746094,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7450866699219,0.8637701869010925,0.3730990886688232,0.2624675631523132,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.8230936527252197,0.3198130130767822,0.3054030835628509,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497863769531,0.7116705179214478,0.2031862288713455,0.9276142716407776,284.7442626953125,284.95001220703125,300.8583374023437,288.8724975585937,298.4564514160156,297.22198486328125,284.73541259765625,1.0,0.558204710483551,0.4563203155994415,0.4563203155994415,1.0,1.0,-2.979485988616944,1.0127098560333252,1.9667760133743288,0.3354895710945129,0.9007607102394104,0.9007607102394104,0.0,138.0497283935547,139.0,42554.44140625,0.0,2206.939453125,1.0,280.4008483886719,283.1955261230469,291.9483947753906,294.7665100097656,293.1499938964844,293.1499938964844,280.3500061035156,36117.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446672797203064,1.0,0.0,0.0,3.6644132137298575,3.664437532424927,8.959879664871551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.2265625,0.0,1550.1485595703125,1895.4371337890625,0.0,3814.796142578125,0.9085280895233154,1.0,0.0,3.0,1.0,0.0
12228960,296.94012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6919860839844,0.9677057266235352,0.5172192454338074,0.4670199155807495,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69195556640625,0.9828945994377136,0.5453460812568665,0.5171140432357788,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922607421875,0.8616152405738831,0.3730887472629547,0.2625147998332977,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6924133300781,0.8208815455436707,0.3194271326065063,0.3051281571388244,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.7093073725700378,0.2026672959327697,0.9257433414459229,284.6921081542969,284.95001220703125,300.8766784667969,288.8858947753906,298.4555358886719,297.2132873535156,284.6905822753906,1.0,0.5582348704338074,0.4559143185615539,0.4559143185615539,1.0,1.0,-2.974721670150757,1.009945273399353,1.9647762775421145,0.3337666094303131,0.898472249507904,0.898472249507904,0.0,139.1135711669922,142.0,42587.73828125,0.0,2203.989501953125,1.0,280.3580322265625,283.1428527832031,291.92901611328125,294.6985778808594,293.1499938964844,293.1499938964844,280.6499938964844,36233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947567880153656,1.0,0.0,0.0,3.6590497493743896,3.659073829650879,8.933669732869021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.0498046875,0.0,1545.0079345703125,1895.4371337890625,0.0,3841.025146484375,0.9074410796165466,1.0,0.0,3.0,1.0,0.0
12229020,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9624397158622742,0.5151363611221313,0.4645624458789825,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803401231765748,0.5469257235527039,0.5181525349617004,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592519760131836,0.3744498193264007,0.2631894052028656,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180409669876099,0.319652110338211,0.3050847053527832,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059390544891357,0.2022739350795745,0.9232568740844728,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587748885154724,0.4551023542881012,0.4551023542881012,1.0,1.0,-2.9707722663879395,1.0066169500350952,1.964155316352844,0.3310692608356476,0.8988915085792542,0.8988915085792542,0.0,140.7453155517578,145.0,41682.0390625,0.0,2205.36474609375,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36127.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327041506767272,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.90625926786015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21240234375,0.0,1537.946533203125,1895.4371337890625,0.0,3705.902587890625,0.9061446189880372,1.0,0.0,3.0,1.0,0.0
