time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12229080,296.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9624397158622742,0.5151363611221313,0.4645624458789825,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9803401231765748,0.5469257235527039,0.5181525349617004,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8592519760131836,0.3744498193264007,0.2631894052028656,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8180409669876099,0.319652110338211,0.3050847053527832,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.7059390544891357,0.2022739350795745,0.9232568740844728,284.872802734375,284.95001220703125,300.913330078125,288.9129638671875,298.4648742675781,297.21221923828125,284.8744506835937,1.0,0.5587748885154724,0.4551023542881012,0.4551023542881012,1.0,1.0,-2.9707722663879395,1.0066169500350952,1.964155316352844,0.3310692608356476,0.8988915085792542,0.8988915085792542,0.0,140.7453155517578,145.0,41682.0390625,0.0,2205.36474609375,1.0,280.6422424316406,283.36572265625,291.86151123046875,294.4992370605469,293.1499938964844,293.1499938964844,280.95001220703125,36127.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327041506767272,1.0,0.0,0.0,3.65343189239502,3.653455972671509,8.90625926786015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.21240234375,0.0,1537.946533203125,1895.4371337890625,0.0,3705.902587890625,0.9061446189880372,1.0,0.0,3.0,1.0,0.0
12229140,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9607307314872742,0.5148166418075562,0.4640064537525177,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9806573390960692,0.54999178647995,0.5207695364952087,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599385023117065,0.3771125078201294,0.2648716568946838,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8178924322128296,0.3209485709667206,0.3061144649982452,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7053152322769165,0.202737495303154,0.9245812892913818,285.0801696777344,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603677034378052,0.454290360212326,0.454290360212326,1.0,1.0,-2.978092193603516,1.0076637268066406,1.970428466796875,0.3303043842315674,0.9023193717002868,0.9023193717002868,0.0,141.6815948486328,148.0,40902.30078125,0.0,2222.982666015625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449768066406,293.1499938964844,293.1499938964844,280.6499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167594909667968,1.0,0.0,0.0,3.6558854579925537,3.655909538269043,8.918225944398728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.65966796875,0.0,1539.0853271484375,1895.4371337890625,0.0,3559.2236328125,0.9065558314323424,1.0,0.0,3.0,1.0,0.0
12229200,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.9607307314872742,0.5148166418075562,0.4640064537525177,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9806573390960692,0.54999178647995,0.5207695364952087,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8599385023117065,0.3771125078201294,0.2648716568946838,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.8178924322128296,0.3209485709667206,0.3061144649982452,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7053152322769165,0.202737495303154,0.9245812892913818,285.0801696777344,284.95001220703125,300.95001220703125,288.9403991699219,298.4842224121094,297.2253723144531,285.0821533203125,1.0,0.5603677034378052,0.454290360212326,0.454290360212326,1.0,1.0,-2.978092193603516,1.0076637268066406,1.970428466796875,0.3303043842315674,0.9023193717002868,0.9023193717002868,0.0,141.6815948486328,148.0,40902.30078125,0.0,2222.982666015625,1.0,280.9418334960937,283.6122131347656,291.8783264160156,294.4449768066406,293.1499938964844,293.1499938964844,280.6499938964844,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167594909667968,1.0,0.0,0.0,3.6558854579925537,3.655909538269043,8.918225944398728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.65966796875,0.0,1539.0853271484375,1895.4371337890625,0.0,3559.2236328125,0.9065558314323424,1.0,0.0,3.0,1.0,0.0
12229260,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683809876441956,0.5167407989501953,0.4654547870159149,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890796542167664,0.5561010837554932,0.5259773135185242,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8698126673698425,0.3831633329391479,0.2686100900173187,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264815211296082,0.3260589838027954,0.3101607263088226,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7147096395492554,0.2075663059949875,0.9417166709899902,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.9415588378906,1.0,0.5643617510795593,0.4535704851150512,0.4535704851150512,1.0,1.0,-3.016021728515625,1.0207860469818115,1.995235800743103,0.3346205353736877,0.9009721875190736,0.9009721875190736,0.0,139.8035888671875,151.0,42288.89453125,0.0,2280.854248046875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293265342712402,1.0,0.0,0.0,3.656219720840454,3.656243801116944,8.919856213651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6318359375,0.0,1540.140380859375,1895.4371337890625,0.0,3674.966796875,0.9066700339317322,1.0,0.0,3.0,1.0,0.0
12229320,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9683809876441956,0.5167407989501953,0.4654547870159149,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.9890796542167664,0.5561010837554932,0.5259773135185242,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8698126673698425,0.3831633329391479,0.2686100900173187,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.8264815211296082,0.3260589838027954,0.3101607263088226,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.7147096395492554,0.2075663059949875,0.9417166709899902,284.94091796875,284.95001220703125,300.9824523925781,288.9682312011719,298.523193359375,297.2670593261719,284.9415588378906,1.0,0.5643617510795593,0.4535704851150512,0.4535704851150512,1.0,1.0,-3.016021728515625,1.0207860469818115,1.995235800743103,0.3346205353736877,0.9009721875190736,0.9009721875190736,0.0,139.8035888671875,151.0,42288.89453125,0.0,2280.854248046875,1.0,280.6577453613281,283.4229736328125,292.0093688964844,294.7203369140625,293.1499938964844,293.1499938964844,280.3500061035156,36005.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293265342712402,1.0,0.0,0.0,3.656219720840454,3.656243801116944,8.919856213651656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.6318359375,0.0,1540.140380859375,1895.4371337890625,0.0,3674.966796875,0.9066700339317322,1.0,0.0,3.0,1.0,0.0
12229380,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9658374786376952,0.515221118927002,0.4647044241428375,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9891076683998108,0.5590243935585022,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8708066940307617,0.3863050639629364,0.2712273597717285,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271996378898621,0.3284488022327423,0.3129935562610626,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165594100952148,0.2100018709897995,0.9552356600761414,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689847469329834,0.4528506100177765,0.4528506100177765,1.0,1.0,-3.0420048236846924,1.029183864593506,2.0128209590911865,0.3374696373939514,0.8973143696784973,0.8973143696784973,0.0,141.86849975585938,154.0,43544.234375,0.0,2338.583740234375,1.0,280.3581848144531,283.2110290527344,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455304741859436,1.0,0.0,0.0,3.650254726409912,3.650278806686402,8.890775688996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.36328125,0.0,1534.7705078125,1895.4371337890625,0.0,3822.609375,0.9054445028305054,1.0,0.0,3.0,1.0,0.0
12229440,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9658374786376952,0.515221118927002,0.4647044241428375,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789001464844,0.9891076683998108,0.5590243935585022,0.5293548703193665,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.8708066940307617,0.3863050639629364,0.2712273597717285,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.8271996378898621,0.3284488022327423,0.3129935562610626,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.7165594100952148,0.2100018709897995,0.9552356600761414,284.7789306640625,284.95001220703125,301.0068054199219,288.9964904785156,298.5359802246094,297.274658203125,284.7786865234375,1.0,0.5689847469329834,0.4528506100177765,0.4528506100177765,1.0,1.0,-3.0420048236846924,1.029183864593506,2.0128209590911865,0.3374696373939514,0.8973143696784973,0.8973143696784973,0.0,141.86849975585938,154.0,43544.234375,0.0,2338.583740234375,1.0,280.3581848144531,283.2110290527344,292.0595703125,294.873779296875,293.1499938964844,293.1499938964844,280.6499938964844,36176.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455304741859436,1.0,0.0,0.0,3.650254726409912,3.650278806686402,8.890775688996655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5844.36328125,0.0,1534.7705078125,1895.4371337890625,0.0,3822.609375,0.9054445028305054,1.0,0.0,3.0,1.0,0.0
12229500,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9624704122543336,0.5147667527198792,0.4640275835990906,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9873619675636292,0.5604973435401917,0.5305933356285095,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8692953586578369,0.3878330886363983,0.2722192704677582,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8256912231445312,0.3294406831264496,0.3139179944992065,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7155497074127197,0.2108855098485946,0.9595139026641846,284.92059326171875,284.95001220703125,301.0160827636719,289.0107727050781,298.5406188964844,297.2776184082031,284.9295654296875,1.0,0.5711056590080261,0.4524906873703003,0.4524906873703003,1.0,1.0,-3.050125360488892,1.0314985513687134,2.0186266899108887,0.3379467725753784,0.8984739780426025,0.8984739780426025,0.0,143.6464385986328,154.0,42856.5546875,0.0,2362.709716796875,1.0,280.6013488769531,283.3896484375,291.99285888671875,294.6695556640625,293.1499938964844,293.1499938964844,280.6499938964844,36100.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395200610160828,1.0,0.0,0.0,3.6482319831848153,3.648256063461304,8.880924724508077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.427734375,0.0,1531.9508056640625,1895.4371337890625,0.0,3768.079833984375,0.9049968123435974,1.0,0.0,3.0,1.0,0.0
12229560,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9603902697563172,0.5148752927780151,0.4639883637428283,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.986531376838684,0.5623677968978882,0.5322539806365967,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8688157200813293,0.3896800577640533,0.2734533250331878,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.8250041007995605,0.3306309282779693,0.3150158822536468,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.7151808142662048,0.211847499012947,0.9639238119125366,284.979736328125,284.95001220703125,301.0235290527344,289.025146484375,298.5460510253906,297.2840576171875,284.9820861816406,1.0,0.5732846856117249,0.4517541825771332,0.4517541825771332,1.0,1.0,-3.060175657272339,1.033740520477295,2.026435136795044,0.3378957509994507,0.8993092775344849,0.8993092775344849,0.0,145.07839965820312,157.0,42897.6015625,0.0,2388.726806640625,1.0,280.6421203613281,283.44793701171875,291.9987487792969,294.7064514160156,293.1499938964844,293.1499938964844,280.95001220703125,36016.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360095858573914,1.0,0.0,0.0,3.648715972900391,3.64874005317688,8.883281452654046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.7451171875,0.0,1531.8626708984375,1895.4371337890625,0.0,3736.099365234375,0.9050184488296508,1.0,0.0,3.0,1.0,0.0
12229620,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578352570533752,0.5158700346946716,0.4647080600261688,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860599637031556,0.566750705242157,0.5362192392349243,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691805005073547,0.3939101099967956,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247119188308716,0.3333856761455536,0.3175461292266845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715320348739624,0.2139639258384704,0.9733563661575316,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.3014221191406,285.20086669921875,1.0,0.5778527855873108,0.4502811431884765,0.4502811431884765,1.0,1.0,-3.083618402481079,1.0393487215042114,2.044269561767578,0.3382132649421692,0.904400646686554,0.904400646686554,0.0,147.57078552246094,160.0,42285.37109375,0.0,2445.55517578125,1.0,280.9418029785156,283.70166015625,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241478443145752,1.0,0.0,0.0,3.6565136909484863,3.656537771224976,8.921290941543703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.65478515625,0.0,1538.70556640625,1895.4371337890625,0.0,3627.38720703125,0.906600296497345,1.0,0.0,3.0,1.0,0.0
12229680,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.9578352570533752,0.5158700346946716,0.4647080600261688,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9860599637031556,0.566750705242157,0.5362192392349243,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8691805005073547,0.3939101099967956,0.2763097882270813,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981201171875,0.8247119188308716,0.3333856761455536,0.3175461292266845,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.715320348739624,0.2139639258384704,0.9733563661575316,285.1985168457031,284.95001220703125,301.0331115722656,289.05401611328125,298.5580749511719,297.3014221191406,285.20086669921875,1.0,0.5778527855873108,0.4502811431884765,0.4502811431884765,1.0,1.0,-3.083618402481079,1.0393487215042114,2.044269561767578,0.3382132649421692,0.904400646686554,0.904400646686554,0.0,147.57078552246094,160.0,42285.37109375,0.0,2445.55517578125,1.0,280.9418029785156,283.70166015625,292.0118408203125,294.6618347167969,293.1499938964844,293.1499938964844,280.6499938964844,35770.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241478443145752,1.0,0.0,0.0,3.6565136909484863,3.656537771224976,8.921290941543703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.65478515625,0.0,1538.70556640625,1895.4371337890625,0.0,3627.38720703125,0.906600296497345,1.0,0.0,3.0,1.0,0.0
12229740,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525554180145264,0.5148865580558777,0.464563250541687,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835913181304932,0.56965172290802,0.5395686626434326,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674243688583374,0.3969611227512359,0.2788197994232178,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225939869880676,0.3352210223674774,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137436866760254,0.2154018282890319,0.9815216660499572,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823476314544678,0.4488081336021423,0.4488081336021423,1.0,1.0,-3.102934598922729,1.0432884693145752,2.0596461296081543,0.3380241990089416,0.9043084979057312,0.9043084979057312,0.0,150.98960876464844,163.0,43440.1171875,0.0,2500.1865234375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382283091545104,1.0,0.0,0.0,3.662522077560425,3.662546157836914,8.950633514359652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.509765625,0.0,1546.0809326171875,1895.4371337890625,0.0,3756.32275390625,0.9079758524894714,1.0,0.0,3.0,1.0,0.0
12229800,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9525554180145264,0.5148865580558777,0.464563250541687,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9835913181304932,0.56965172290802,0.5395686626434326,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8674243688583374,0.3969611227512359,0.2788197994232178,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8225939869880676,0.3352210223674774,0.3197213113307953,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7137436866760254,0.2154018282890319,0.9815216660499572,285.04058837890625,284.95001220703125,301.0360412597656,289.0830078125,298.5576477050781,297.3039855957031,285.0398864746094,1.0,0.5823476314544678,0.4488081336021423,0.4488081336021423,1.0,1.0,-3.102934598922729,1.0432884693145752,2.0596461296081543,0.3380241990089416,0.9043084979057312,0.9043084979057312,0.0,150.98960876464844,163.0,43440.1171875,0.0,2500.1865234375,1.0,280.6577453613281,283.4948425292969,292.13116455078125,294.923095703125,293.1499938964844,293.1499938964844,280.3500061035156,35858.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382283091545104,1.0,0.0,0.0,3.662522077560425,3.662546157836914,8.950633514359652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6541.509765625,0.0,1546.0809326171875,1895.4371337890625,0.0,3756.32275390625,0.9079758524894714,1.0,0.0,3.0,1.0,0.0
12229860,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942611277103424,0.512213408946991,0.4626218974590301,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775397181510924,0.5709558725357056,0.5412642955780029,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621033430099487,0.3987414836883545,0.2803587615489959,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172575235366821,0.3359016478061676,0.3207653164863586,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089036107063293,0.2158553004264831,0.985360026359558,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2920837402344,284.8571472167969,1.0,0.5859750509262085,0.4475194811820984,0.4475194811820984,1.0,1.0,-3.110369205474853,1.0430607795715332,2.0673084259033203,0.3362657725811004,0.9015448093414308,0.9015448093414308,0.0,155.64749145507812,166.0,44523.23046875,0.0,2539.12255859375,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529698491096495,1.0,0.0,0.0,3.661494493484497,3.661518812179565,8.945612535171676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.072265625,0.0,1546.323486328125,1895.4371337890625,0.0,3889.67724609375,0.9078651666641236,1.0,0.0,3.0,1.0,0.0
12229920,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.942611277103424,0.512213408946991,0.4626218974590301,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9775397181510924,0.5709558725357056,0.5412642955780029,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8621033430099487,0.3987414836883545,0.2803587615489959,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.8172575235366821,0.3359016478061676,0.3207653164863586,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7089036107063293,0.2158553004264831,0.985360026359558,284.858154296875,284.95001220703125,301.03277587890625,289.11199951171875,298.5453796386719,297.2920837402344,284.8571472167969,1.0,0.5859750509262085,0.4475194811820984,0.4475194811820984,1.0,1.0,-3.110369205474853,1.0430607795715332,2.0673084259033203,0.3362657725811004,0.9015448093414308,0.9015448093414308,0.0,155.64749145507812,166.0,44523.23046875,0.0,2539.12255859375,1.0,280.358154296875,283.2668762207031,292.1688537597656,295.04888916015625,293.1499938964844,293.1499938964844,280.04998779296875,36043.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529698491096495,1.0,0.0,0.0,3.661494493484497,3.661518812179565,8.945612535171676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.072265625,0.0,1546.323486328125,1895.4371337890625,0.0,3889.67724609375,0.9078651666641236,1.0,0.0,3.0,1.0,0.0
12229980,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316235780715942,0.5089302062988281,0.4599800109863281,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704393744468688,0.5714918971061707,0.5421019792556763,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561756014823914,0.399943858385086,0.2814116179943084,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8110891580581665,0.3359546363353729,0.3211261630058288,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029559016227722,0.215695172548294,0.9861226677894592,284.6788330078125,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887289047241211,0.4462308287620544,0.4462308287620544,1.0,1.0,-3.1108224391937256,1.0401649475097656,2.07065749168396,0.333342969417572,0.8964267373085022,0.8964267373085022,0.0,160.3742218017578,169.0,45618.875,0.0,2565.0947265625,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647619724273682,1.0,0.0,0.0,3.6520333290100098,3.652057409286499,8.899440899767797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.03271484375,0.0,1537.4676513671875,1895.4371337890625,0.0,3994.919189453125,0.9059017300605774,1.0,0.0,3.0,1.0,0.0
12230040,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788024902344,0.9316235780715942,0.5089302062988281,0.4599800109863281,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787414550781,0.9704393744468688,0.5714918971061707,0.5421019792556763,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789245605469,0.8561756014823914,0.399943858385086,0.2814116179943084,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8110891580581665,0.3359546363353729,0.3211261630058288,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67950439453125,0.7029559016227722,0.215695172548294,0.9861226677894592,284.6788330078125,284.95001220703125,301.0238037109375,289.140869140625,298.52734375,297.2749328613281,284.67779541015625,1.0,0.5887289047241211,0.4462308287620544,0.4462308287620544,1.0,1.0,-3.1108224391937256,1.0401649475097656,2.07065749168396,0.333342969417572,0.8964267373085022,0.8964267373085022,0.0,160.3742218017578,169.0,45618.875,0.0,2565.0947265625,1.0,280.0581970214844,283.0461120605469,292.18682861328125,295.1388854980469,293.1499938964844,293.1499938964844,280.3500061035156,36271.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647619724273682,1.0,0.0,0.0,3.6520333290100098,3.652057409286499,8.899440899767797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.03271484375,0.0,1537.4676513671875,1895.4371337890625,0.0,3994.919189453125,0.9059017300605774,1.0,0.0,3.0,1.0,0.0
12230100,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.9269795417785645,0.5079795718193054,0.458808571100235,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80633544921875,0.9674348831176758,0.5722109079360962,0.5425488948822021,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.8538627028465271,0.40093994140625,0.2819691598415375,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.8084680438041687,0.3362217843532562,0.3212752938270569,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.801025390625,0.7004039883613586,0.2157302647829055,0.9861217737197876,284.8056030273437,284.95001220703125,301.017333984375,289.1551818847656,298.5207214355469,297.2709045410156,284.8133239746094,1.0,0.5898966193199158,0.4455865025520324,0.4455865025520324,1.0,1.0,-3.1107935905456543,1.0386228561401367,2.0721707344055176,0.331741601228714,0.896674394607544,0.896674394607544,0.0,162.3946075439453,169.0,44687.1640625,0.0,2575.776611328125,1.0,280.3013610839844,283.2113952636719,292.1202392578125,294.91912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36222.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957028329372406,1.0,0.0,0.0,3.64757227897644,3.647596120834351,8.877712502908253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.4072265625,0.0,1532.1351318359375,1895.4371337890625,0.0,3926.052001953125,0.9049261808395386,1.0,0.0,3.0,1.0,0.0
12230160,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.9244521260261536,0.5076883435249329,0.4583732187747955,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9660941958427428,0.5734771490097046,0.543580174446106,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.8530882000923157,0.4024039506912231,0.2828911244869232,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8072518110275269,0.3368547260761261,0.3217774331569671,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.6991711854934692,0.2160340398550033,0.987195611000061,284.8561706542969,284.95001220703125,301.0096130371094,289.16943359375,298.5180053710937,297.2723693847656,284.8579406738281,1.0,0.5911821126937866,0.4451201558113098,0.4451201558113098,1.0,1.0,-3.114506244659424,1.0389000177383425,2.075606346130371,0.3311201333999634,0.8965951204299927,0.8965951204299927,0.0,163.7552032470703,172.0,44610.94140625,0.0,2590.21044921875,1.0,280.3422546386719,283.2636413574219,292.12579345703125,294.94482421875,293.1499938964844,293.1499938964844,280.6499938964844,36161.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517916440963744,1.0,0.0,0.0,3.645173072814941,3.645196914672852,8.86603800154262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5915.96728515625,0.0,1529.013916015625,1895.4371337890625,0.0,3879.08837890625,0.9043218493461608,1.0,0.0,3.0,1.0,0.0
12230220,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9221287965774536,0.5080886483192444,0.4585016667842865,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656966328620912,0.5769370794296265,0.5465919375419617,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8536083102226257,0.4061435759067535,0.2853429019451141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068333268165588,0.3388142883777618,0.3234595656394958,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6986709237098694,0.2172173708677292,0.9918805956840516,285.0599670410156,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2837829589844,285.0620422363281,1.0,0.5942059755325317,0.4441874027252197,0.4441874027252197,1.0,1.0,-3.1288747787475586,1.0421273708343506,2.086747407913208,0.3310778737068176,0.899715006351471,0.899715006351471,0.0,165.70797729492188,175.0,43747.8125,0.0,2628.661865234375,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937113881111145,1.0,0.0,0.0,3.6464040279388414,3.646428108215332,8.872027592587983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.42236328125,0.0,1528.7774658203125,1895.4371337890625,0.0,3746.169189453125,0.9044575691223145,1.0,0.0,3.0,1.0,0.0
12230280,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.9221287965774536,0.5080886483192444,0.4585016667842865,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9656966328620912,0.5769370794296265,0.5465919375419617,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.8536083102226257,0.4061435759067535,0.2853429019451141,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8068333268165588,0.3388142883777618,0.3234595656394958,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6986709237098694,0.2172173708677292,0.9918805956840516,285.0599670410156,284.95001220703125,300.9906921386719,289.1976318359375,298.5175476074219,297.2837829589844,285.0620422363281,1.0,0.5942059755325317,0.4441874027252197,0.4441874027252197,1.0,1.0,-3.1288747787475586,1.0421273708343506,2.086747407913208,0.3310778737068176,0.899715006351471,0.899715006351471,0.0,165.70797729492188,175.0,43747.8125,0.0,2628.661865234375,1.0,280.6417236328125,283.5052795410156,292.1410217285156,294.8846435546875,293.1499938964844,293.1499938964844,280.95001220703125,35947.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937113881111145,1.0,0.0,0.0,3.6464040279388414,3.646428108215332,8.872027592587983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5832.42236328125,0.0,1528.7774658203125,1895.4371337890625,0.0,3746.169189453125,0.9044575691223145,1.0,0.0,3.0,1.0,0.0
12230340,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214482307434082,0.509245753288269,0.4594161212444305,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.9666926264762878,0.5811538696289062,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554268479347229,0.4105760455131531,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.807725191116333,0.3413961827754974,0.3257900476455688,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995496153831482,0.2189679145812988,0.999286949634552,285.2725524902344,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.2746276855469,1.0,0.597910463809967,0.443254679441452,0.443254679441452,1.0,1.0,-3.149872303009033,1.0478333234786987,2.102039098739624,0.3320963084697723,0.9057534337043762,0.9057534337043762,0.0,167.36865234375,178.0,43082.984375,0.0,2679.0029296875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254183769226074,1.0,0.0,0.0,3.657400131225586,3.657424211502075,8.92561672571901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4755859375,0.0,1539.0565185546875,1895.4371337890625,0.0,3639.07568359375,0.9067410826683044,1.0,0.0,3.0,1.0,0.0
12230400,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.27264404296875,0.9214482307434082,0.509245753288269,0.4594161212444305,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.9666926264762878,0.5811538696289062,0.5504174828529358,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724304199219,0.8554268479347229,0.4105760455131531,0.2883356213569641,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2721862792969,0.807725191116333,0.3413961827754974,0.3257900476455688,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6995496153831482,0.2189679145812988,0.999286949634552,285.2725524902344,284.95001220703125,300.9674987792969,289.22528076171875,298.5201416015625,297.3014221191406,285.2746276855469,1.0,0.597910463809967,0.443254679441452,0.443254679441452,1.0,1.0,-3.149872303009033,1.0478333234786987,2.102039098739624,0.3320963084697723,0.9057534337043762,0.9057534337043762,0.0,167.36865234375,178.0,43082.984375,0.0,2679.0029296875,1.0,280.9418029785156,283.7533874511719,292.1807861328125,294.8772277832031,293.1499938964844,293.1499938964844,280.6499938964844,35685.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254183769226074,1.0,0.0,0.0,3.657400131225586,3.657424211502075,8.92561672571901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4755859375,0.0,1539.0565185546875,1895.4371337890625,0.0,3639.07568359375,0.9067410826683044,1.0,0.0,3.0,1.0,0.0
12230460,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176421761512756,0.5083373188972473,0.4593285024166107,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9650904536247252,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549873232841492,0.413750022649765,0.2909284830093384,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065175414085388,0.3430476188659668,0.3277793526649475,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986272931098938,0.2201440632343292,1.00611412525177,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017816066741943,0.4420134127140045,0.4420134127140045,1.0,1.0,-3.167205333709717,1.0513670444488523,2.1158382892608643,0.3320048153400421,0.9065709114074708,0.9065709114074708,0.0,170.2874755859375,181.0,44220.46484375,0.0,2729.366455078125,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398962259292604,1.0,0.0,0.0,3.666861534118652,3.6668856143951416,8.971856573225523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.451171875,0.0,1550.2442626953125,1895.4371337890625,0.0,3771.5009765625,0.9088838696479796,1.0,0.0,3.0,1.0,0.0
12230520,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9176421761512756,0.5083373188972473,0.4593285024166107,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9650904536247252,0.5837626457214355,0.5535000562667847,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.8549873232841492,0.413750022649765,0.2909284830093384,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.8065175414085388,0.3430476188659668,0.3277793526649475,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.6986272931098938,0.2201440632343292,1.00611412525177,285.1108703613281,284.95001220703125,300.9405517578125,289.2522888183594,298.5096130371094,297.3029479980469,285.1100158691406,1.0,0.6017816066741943,0.4420134127140045,0.4420134127140045,1.0,1.0,-3.167205333709717,1.0513670444488523,2.1158382892608643,0.3320048153400421,0.9065709114074708,0.9065709114074708,0.0,170.2874755859375,181.0,44220.46484375,0.0,2729.366455078125,1.0,280.6577453613281,283.5425720214844,292.3016357421875,295.1437072753906,293.1499938964844,293.1499938964844,280.3500061035156,35765.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398962259292604,1.0,0.0,0.0,3.666861534118652,3.6668856143951416,8.971856573225523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6649.451171875,0.0,1550.2442626953125,1895.4371337890625,0.0,3771.5009765625,0.9088838696479796,1.0,0.0,3.0,1.0,0.0
12230580,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096893668174744,0.5057873129844666,0.4574729204177856,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596365094184875,0.5847707390785217,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512657880783081,0.4156785905361175,0.2925538122653961,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.802019476890564,0.3435624241828918,0.3286494016647339,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6946173906326294,0.2204021960496902,1.0089526176452637,284.9326477050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049396991729736,0.4407721161842346,0.4407721161842346,1.0,1.0,-3.173083066940308,1.050525188446045,2.1225578784942627,0.3300248980522156,0.9048464298248292,0.9048464298248292,0.0,174.6140899658203,184.0,45424.6328125,0.0,2764.634521484375,1.0,280.35809326171875,283.3191833496094,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550437927246094,1.0,0.0,0.0,3.6697402000427246,3.669764518737793,8.985949193629494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74462890625,0.0,1554.7769775390625,1895.4371337890625,0.0,3908.28466796875,0.909638524055481,1.0,0.0,3.0,1.0,0.0
12230640,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.9096893668174744,0.5057873129844666,0.4574729204177856,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9596365094184875,0.5847707390785217,0.5549020171165466,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8512657880783081,0.4156785905361175,0.2925538122653961,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.932861328125,0.802019476890564,0.3435624241828918,0.3286494016647339,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.6946173906326294,0.2204021960496902,1.0089526176452637,284.9326477050781,284.95001220703125,300.9102783203125,289.27850341796875,298.4877319335937,297.2899780273437,284.9315795898437,1.0,0.6049396991729736,0.4407721161842346,0.4407721161842346,1.0,1.0,-3.173083066940308,1.050525188446045,2.1225578784942627,0.3300248980522156,0.9048464298248292,0.9048464298248292,0.0,174.6140899658203,184.0,45424.6328125,0.0,2764.634521484375,1.0,280.35809326171875,283.3191833496094,292.3377380371094,295.2746887207031,293.1499938964844,293.1499938964844,280.04998779296875,35938.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550437927246094,1.0,0.0,0.0,3.6697402000427246,3.669764518737793,8.985949193629494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.74462890625,0.0,1554.7769775390625,1895.4371337890625,0.0,3908.28466796875,0.909638524055481,1.0,0.0,3.0,1.0,0.0
12230700,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.9055834412574768,0.5042657256126404,0.4563158452510834,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950744628906,0.9565123319625854,0.5849673748016357,0.5552992820739746,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.849145770072937,0.4164165556430816,0.2932011485099792,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7971496582031,0.7994484305381775,0.3435744941234588,0.3288400173187256,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.692247748374939,0.2203048020601272,1.009304761886597,284.7957763671875,284.95001220703125,300.8940734863281,289.2912902832031,298.4749755859375,297.281494140625,284.7883605957031,1.0,0.6062383651733398,0.4401514828205108,0.4401514828205108,1.0,1.0,-3.1736035346984863,1.0491887331008911,2.1244149208068848,0.328630656003952,0.9024896025657654,0.9024896025657654,0.0,176.83229064941406,184.0,46415.84765625,0.0,2777.70703125,1.0,280.10076904296875,283.1427917480469,292.3682556152344,295.4202575683594,293.1499938964844,293.1499938964844,280.04998779296875,36059.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636521339416504,1.0,0.0,0.0,3.668322801589966,3.668347120285034,8.97900861218659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.34814453125,0.0,1554.09521484375,1895.4371337890625,0.0,3985.073486328125,0.9093681573867798,1.0,0.0,3.0,1.0,0.0
12230760,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75018310546875,0.9013482928276062,0.5026000142097473,0.4549210965633392,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.9530172944068908,0.5849819183349609,0.5554397702217102,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7502746582031,0.846777617931366,0.4170219600200653,0.2937037944793701,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7504272460937,0.7965984344482422,0.3434411287307739,0.3288449645042419,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7509155273437,0.6895847916603088,0.220070868730545,1.0089081525802612,284.7502136230469,284.95001220703125,300.8772277832031,289.3038330078125,298.46124267578125,297.271728515625,284.7490539550781,1.0,0.6073322296142578,0.439586877822876,0.439586877822876,1.0,1.0,-3.172231674194336,1.0472676753997805,2.124963998794556,0.3270681500434875,0.9006587266921997,0.9006587266921997,0.0,179.12400817871094,187.0,46522.1796875,0.0,2787.33740234375,1.0,280.0579833984375,283.09490966796875,292.35162353515625,295.36199951171875,293.1499938964844,293.1499938964844,279.75,36160.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671895503997804,1.0,0.0,0.0,3.6644208431243896,3.664445161819458,8.959917181527999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.39404296875,0.0,1550.4781494140625,1895.4371337890625,0.0,4016.408935546875,0.9085956811904908,1.0,0.0,3.0,1.0,0.0
12230820,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8933782577514648,0.4990697205066681,0.452013611793518,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462176561355592,0.5847017765045166,0.555460512638092,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423622250556946,0.4180319905281067,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911179065704346,0.3429279029369354,0.3286228477954864,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843535900115967,0.219362124800682,1.006959080696106,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090810894966125,0.4384576678276062,0.4384576678276062,1.0,1.0,-3.1672160625457764,1.042588710784912,2.1246273517608643,0.3235861659049988,0.8940271735191345,0.8940271735191345,0.0,183.4268798828125,190.0,47527.0078125,0.0,2800.436279296875,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768996238708496,1.0,0.0,0.0,3.649568319320679,3.649592399597168,8.887432159099262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.43359375,0.0,1535.8148193359375,1895.4371337890625,0.0,4101.71533203125,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12230880,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5673522949219,0.8933782577514648,0.4990697205066681,0.452013611793518,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672912597656,0.9462176561355592,0.5847017765045166,0.555460512638092,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674743652344,0.8423622250556946,0.4180319905281067,0.2945869863033294,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5675964355469,0.7911179065704346,0.3429279029369354,0.3286228477954864,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5680847167969,0.6843535900115967,0.219362124800682,1.006959080696106,284.5673828125,284.95001220703125,300.841796875,289.32818603515625,298.4327697753906,297.251708984375,284.5662536621094,1.0,0.6090810894966125,0.4384576678276062,0.4384576678276062,1.0,1.0,-3.1672160625457764,1.042588710784912,2.1246273517608643,0.3235861659049988,0.8940271735191345,0.8940271735191345,0.0,183.4268798828125,190.0,47527.0078125,0.0,2800.436279296875,1.0,279.7581787109375,282.87310791015625,292.3646850585937,295.4388122558594,293.1499938964844,293.1499938964844,280.04998779296875,36417.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768996238708496,1.0,0.0,0.0,3.649568319320679,3.649592399597168,8.887432159099262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.43359375,0.0,1535.8148193359375,1895.4371337890625,0.0,4101.71533203125,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
