time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230940,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883515000343323,0.4976320266723633,0.4502204358577728,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422955513000488,0.5860227942466736,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403242230415344,0.4204474985599518,0.2960060238838196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879108786582947,0.3433957099914551,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811009049415588,0.2192970663309097,1.0060380697250366,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107366681098938,0.4373284578323364,0.4373284578323364,1.0,1.0,-3.1668732166290283,1.0396735668182373,2.127199649810791,0.3206143975257873,0.8926448225975037,0.8926448225975037,0.0,186.3912506103516,193.0,46426.93359375,0.0,2815.788330078125,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36324.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963452696800232,1.0,0.0,0.0,3.636647701263428,3.636671781539917,8.824615065350372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00732421875,0.0,1520.7867431640625,1895.4371337890625,0.0,3983.302978515625,0.9025285840034484,1.0,0.0,3.0,1.0,0.0
12231000,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7414855957031,0.8883515000343323,0.4976320266723633,0.4502204358577728,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7415771484375,0.9422955513000488,0.5860227942466736,0.5562751293182373,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8403242230415344,0.4204474985599518,0.2960060238838196,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7411499023437,0.7879108786582947,0.3433957099914551,0.3288305103778839,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.740478515625,0.6811009049415588,0.2192970663309097,1.0060380697250366,284.7414245605469,284.95001220703125,300.8045349121094,289.3514404296875,298.41510009765625,297.2481994628906,284.7431030273437,1.0,0.6107366681098938,0.4373284578323364,0.4373284578323364,1.0,1.0,-3.1668732166290283,1.0396735668182373,2.127199649810791,0.3206143975257873,0.8926448225975037,0.8926448225975037,0.0,186.3912506103516,193.0,46426.93359375,0.0,2815.788330078125,1.0,280.0421142578125,283.08966064453125,292.30499267578125,295.2394714355469,293.1499938964844,293.1499938964844,280.3500061035156,36324.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963452696800232,1.0,0.0,0.0,3.636647701263428,3.636671781539917,8.824615065350372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.00732421875,0.0,1520.7867431640625,1895.4371337890625,0.0,3983.302978515625,0.9025285840034484,1.0,0.0,3.0,1.0,0.0
12231060,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868416547775269,0.497836023569107,0.4501692950725555,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421249032020568,0.5888927578926086,0.5587151646614075,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412191271781921,0.4241937696933746,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876794338226318,0.3449857532978058,0.3301473259925842,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806733012199402,0.2201503068208694,1.0091484785079956,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131187677383423,0.4364997744560241,0.4364997744560241,1.0,1.0,-3.1779985427856445,1.0417567491531372,2.1362416744232178,0.3201560080051422,0.8941437602043152,0.8941437602043152,0.0,188.03208923339844,196.0,45442.84765625,0.0,2847.438232421875,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488661289215088,1.0,0.0,0.0,3.631478309631348,3.631502151489258,8.799544275461813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.796875,0.0,1513.5506591796875,1895.4371337890625,0.0,3852.741455078125,0.9012399911880492,1.0,0.0,3.0,1.0,0.0
12231120,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8868416547775269,0.497836023569107,0.4501692950725555,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9421249032020568,0.5888927578926086,0.5587151646614075,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.8412191271781921,0.4241937696933746,0.29845130443573,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94012451171875,0.7876794338226318,0.3449857532978058,0.3301473259925842,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.6806733012199402,0.2201503068208694,1.0091484785079956,284.94049072265625,284.95001220703125,300.7658996582031,289.3735046386719,298.4082946777344,297.2594299316406,284.9424743652344,1.0,0.6131187677383423,0.4364997744560241,0.4364997744560241,1.0,1.0,-3.1779985427856445,1.0417567491531372,2.1362416744232178,0.3201560080051422,0.8941437602043152,0.8941437602043152,0.0,188.03208923339844,196.0,45442.84765625,0.0,2847.438232421875,1.0,280.34161376953125,283.32843017578125,292.3166198730469,295.16998291015625,293.1499938964844,293.1499938964844,280.6499938964844,36119.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488661289215088,1.0,0.0,0.0,3.631478309631348,3.631502151489258,8.799544275461813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6022.796875,0.0,1513.5506591796875,1895.4371337890625,0.0,3852.741455078125,0.9012399911880492,1.0,0.0,3.0,1.0,0.0
12231180,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863949179649353,0.4987371265888214,0.4508685171604156,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.943124294281006,0.5925005674362183,0.5619753003120422,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430647850036621,0.428611159324646,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884774804115295,0.3471931517124176,0.3321268856525421,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813700199127197,0.2215833365917205,1.0151221752166748,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162663698196411,0.4356711208820343,0.4356711208820343,1.0,1.0,-3.195904493331909,1.0463701486587524,2.1495344638824463,0.3207785189151764,0.8983581066131592,0.8983581066131592,0.0,189.521713256836,199.0,44561.64453125,0.0,2892.5,1.0,280.6416015625,283.5670471191406,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367427825927734,1.0,0.0,0.0,3.635761260986328,3.6357851028442383,8.820313155410986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.205078125,0.0,1516.385498046875,1895.4371337890625,0.0,3742.786376953125,0.9020243287086488,1.0,0.0,3.0,1.0,0.0
12231240,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1423645019531,0.8863949179649353,0.4987371265888214,0.4508685171604156,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.943124294281006,0.5925005674362183,0.5619753003120422,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8430647850036621,0.428611159324646,0.3014359474182129,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.7884774804115295,0.3471931517124176,0.3321268856525421,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1412048339844,0.6813700199127197,0.2215833365917205,1.0151221752166748,285.1423034667969,284.95001220703125,300.72637939453125,289.3943176269531,298.4056701660156,297.2767639160156,285.14434814453125,1.0,0.6162663698196411,0.4356711208820343,0.4356711208820343,1.0,1.0,-3.195904493331909,1.0463701486587524,2.1495344638824463,0.3207785189151764,0.8983581066131592,0.8983581066131592,0.0,189.521713256836,199.0,44561.64453125,0.0,2892.5,1.0,280.6416015625,283.5670471191406,292.34698486328125,295.14129638671875,293.1499938964844,293.1499938964844,280.95001220703125,35865.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367427825927734,1.0,0.0,0.0,3.635761260986328,3.6357851028442383,8.820313155410986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.205078125,0.0,1516.385498046875,1895.4371337890625,0.0,3742.786376953125,0.9020243287086488,1.0,0.0,3.0,1.0,0.0
12231300,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.8861549496650696,0.49932861328125,0.4513194859027862,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28887939453125,0.9436001777648926,0.5944506525993347,0.5637334585189819,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8439927101135254,0.4309691190719604,0.3030248582363128,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2866516113281,0.7889025211334229,0.3484304845333099,0.3332455456256866,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.6818030476570129,0.2224348038434982,1.018760323524475,285.2881164550781,284.95001220703125,300.7064208984375,289.4042358398437,298.4048767089844,297.2861633300781,285.2962341308594,1.0,0.6180736422538757,0.4352567791938782,0.4352567791938782,1.0,1.0,-3.206188678741455,1.0491604804992676,2.1570281982421875,0.3212925791740417,0.9020310044288636,0.9020310044288636,0.0,190.39547729492188,199.0,43715.71875,0.0,2918.679931640625,1.0,280.8984069824219,283.7484741210937,292.3384094238281,295.03228759765625,293.1499938964844,293.1499938964844,280.95001220703125,35716.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929257869720459,1.0,0.0,0.0,3.64156436920166,3.6415882110595694,8.848492711877043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.58837890625,0.0,1521.68701171875,1895.4371337890625,0.0,3674.336669921875,0.9032517075538636,1.0,0.0,3.0,1.0,0.0
12231360,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442077636719,0.8861642479896545,0.5000417232513428,0.4519731402397156,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443298339844,0.9443212747573853,0.5965167284011841,0.5656753778457642,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34405517578125,0.8451295495033264,0.4334426522254944,0.304741233587265,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7895350456237793,0.3497664332389831,0.3344986140727997,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34307861328125,0.6824515461921692,0.2233800739049911,1.0229347944259644,285.3441467285156,284.95001220703125,300.6864318847656,289.4137878417969,298.4041748046875,297.29644775390625,285.3461303710937,1.0,0.6200464963912964,0.4346260726451874,0.4346260726451874,1.0,1.0,-3.217897415161133,1.0519598722457886,2.165937662124634,0.3214978277683258,0.9052637815475464,0.9052637815475464,0.0,191.23928833007807,202.0,43764.359375,0.0,2947.839111328125,1.0,280.9416809082031,283.8035888671875,292.3761291503906,295.1206970214844,293.1499938964844,293.1499938964844,280.6499938964844,35594.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266511797904968,1.0,0.0,0.0,3.6501777172088623,3.650201797485352,8.890400522432174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6572.22412109375,0.0,1530.330810546875,1895.4371337890625,0.0,3650.408447265625,0.905061900615692,1.0,0.0,3.0,1.0,0.0
12231420,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833754658699036,0.4993104040622711,0.4520242214202881,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427655339241028,0.5988340973854065,0.568497896194458,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450927138328552,0.4369234144687652,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885538935661316,0.3513230681419372,0.336414098739624,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817783117294312,0.2245171815156936,1.029668211936951,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239014863967896,0.4333646893501282,0.4333646893501282,1.0,1.0,-3.235153913497925,1.0551443099975586,2.180009603500366,0.3210929930210113,0.9072131514549256,0.9072131514549256,0.0,194.3177490234375,205.0,45086.66015625,0.0,3001.274169921875,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417351484298706,1.0,0.0,0.0,3.663529872894287,3.663553953170776,8.955560701906506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.537109375,0.0,1545.7132568359375,1895.4371337890625,0.0,3788.21044921875,0.9080660343170166,1.0,0.0,3.0,1.0,0.0
12231480,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908874511719,0.8833754658699036,0.4993104040622711,0.4520242214202881,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1908264160156,0.9427655339241028,0.5988340973854065,0.568497896194458,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1909484863281,0.8450927138328552,0.4369234144687652,0.3075573742389679,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.7885538935661316,0.3513230681419372,0.336414098739624,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.6817783117294312,0.2245171815156936,1.029668211936951,285.19091796875,284.95001220703125,300.6465759277344,289.4318542480469,298.389892578125,297.2984313964844,285.1900939941406,1.0,0.6239014863967896,0.4333646893501282,0.4333646893501282,1.0,1.0,-3.235153913497925,1.0551443099975586,2.180009603500366,0.3210929930210113,0.9072131514549256,0.9072131514549256,0.0,194.3177490234375,205.0,45086.66015625,0.0,3001.274169921875,1.0,280.65777587890625,283.60162353515625,292.4852294921875,295.3826904296875,293.1499938964844,293.1499938964844,280.3500061035156,35659.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417351484298706,1.0,0.0,0.0,3.663529872894287,3.663553953170776,8.955560701906506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.537109375,0.0,1545.7132568359375,1895.4371337890625,0.0,3788.21044921875,0.9080660343170166,1.0,0.0,3.0,1.0,0.0
12231540,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425221443176,0.4969311058521271,0.4503384530544281,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375640153884888,0.5994877815246582,0.5695935487747192,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422814607620239,0.4391138255596161,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847400307655334,0.3516966700553894,0.3371704220771789,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784168481826782,0.2246955782175064,1.0322285890579224,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269841194152832,0.4321033060550689,0.4321033060550689,1.0,1.0,-3.2406322956085205,1.0539343357086182,2.1866979598999023,0.3188558220863342,0.9065356254577636,0.9065356254577636,0.0,198.76968383789065,208.0,46310.80078125,0.0,3037.571533203125,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957557499408722,1.0,0.0,0.0,3.670593738555908,3.6706178188323975,8.99012889021833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.69189453125,0.0,1554.8909912109375,1895.4371337890625,0.0,3930.78369140625,0.9097526669502258,1.0,0.0,3.0,1.0,0.0
12231600,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8773425221443176,0.4969311058521271,0.4503384530544281,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.9375640153884888,0.5994877815246582,0.5695935487747192,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8422814607620239,0.4391138255596161,0.3093779981136322,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7847400307655334,0.3516966700553894,0.3371704220771789,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.6784168481826782,0.2246955782175064,1.0322285890579224,285.011474609375,284.95001220703125,300.60723876953125,289.4484558105469,298.3650817871094,297.2852478027344,285.0102844238281,1.0,0.6269841194152832,0.4321033060550689,0.4321033060550689,1.0,1.0,-3.2406322956085205,1.0539343357086182,2.1866979598999023,0.3188558220863342,0.9065356254577636,0.9065356254577636,0.0,198.76968383789065,208.0,46310.80078125,0.0,3037.571533203125,1.0,280.35809326171875,283.3764343261719,292.5110778808594,295.50689697265625,293.1499938964844,293.1499938964844,280.04998779296875,35825.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957557499408722,1.0,0.0,0.0,3.670593738555908,3.6706178188323975,8.99012889021833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.69189453125,0.0,1554.8909912109375,1895.4371337890625,0.0,3930.78369140625,0.9097526669502258,1.0,0.0,3.0,1.0,0.0
12231660,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705379962921143,0.4938642680644989,0.4479068219661712,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312825202941896,0.5992785096168518,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387245535850525,0.4406727850437164,0.3106875121593475,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800527215003967,0.3513899147510528,0.3372055292129516,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740772128105164,0.2242470383644104,1.0317219495773315,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292464733123779,0.4308812320232391,0.4308812320232391,1.0,1.0,-3.238917350769043,1.0501515865325928,2.18876576423645,0.3155888617038727,0.90334814786911,0.90334814786911,0.0,203.3897399902344,211.0,47416.53125,0.0,3059.455810546875,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700646996498108,1.0,0.0,0.0,3.669581174850464,3.669605493545532,8.985169870356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6640625,0.0,1555.3983154296875,1895.4371337890625,0.0,4041.7783203125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
12231720,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.8705379962921143,0.4938642680644989,0.4479068219661712,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8264465332031,0.9312825202941896,0.5992785096168518,0.5697556138038635,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.8387245535850525,0.4406727850437164,0.3106875121593475,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268127441406,0.7800527215003967,0.3513899147510528,0.3372055292129516,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82733154296875,0.6740772128105164,0.2242470383644104,1.0317219495773315,284.8265686035156,284.95001220703125,300.5689392089844,289.4635314941406,298.3366394042969,297.26641845703125,284.8252868652344,1.0,0.6292464733123779,0.4308812320232391,0.4308812320232391,1.0,1.0,-3.238917350769043,1.0501515865325928,2.18876576423645,0.3155888617038727,0.90334814786911,0.90334814786911,0.0,203.3897399902344,211.0,47416.53125,0.0,3059.455810546875,1.0,280.0580749511719,283.1492614746094,292.5132751464844,295.58331298828125,293.1499938964844,293.1499938964844,279.75,36044.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700646996498108,1.0,0.0,0.0,3.669581174850464,3.669605493545532,8.985169870356913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.6640625,0.0,1555.3983154296875,1895.4371337890625,0.0,4041.7783203125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
12231780,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638325929641724,0.4904319047927856,0.4450961649417877,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249405264854432,0.5985428094863892,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351677060127258,0.4418725073337555,0.3117102086544037,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752787470817566,0.3506695330142975,0.3367984294891357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695185303688049,0.223401203751564,1.0292037725448608,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.2457580566406,284.63934326171875,1.0,0.6308284401893616,0.4296591579914093,0.4296591579914093,1.0,1.0,-3.2327826023101807,1.044738531112671,2.1880440711975098,0.3116437792778015,0.8976706862449646,0.8976706862449646,0.0,207.7674560546875,214.0,48427.26171875,0.0,3070.480712890625,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800336956977844,1.0,0.0,0.0,3.6591763496398926,3.659200429916382,8.934288757700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6484375,0.0,1545.63916015625,1895.4371337890625,0.0,4129.01611328125,0.9075139760971068,1.0,0.0,3.0,1.0,0.0
12231840,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.640625,0.8638325929641724,0.4904319047927856,0.4450961649417877,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405334472656,0.9249405264854432,0.5985428094863892,0.5693633556365967,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64068603515625,0.8351677060127258,0.4418725073337555,0.3117102086544037,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.7752787470817566,0.3506695330142975,0.3367984294891357,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6413879394531,0.6695185303688049,0.223401203751564,1.0292037725448608,284.6406555175781,284.95001220703125,300.5321655273437,289.47705078125,298.30731201171875,297.2457580566406,284.63934326171875,1.0,0.6308284401893616,0.4296591579914093,0.4296591579914093,1.0,1.0,-3.2327826023101807,1.044738531112671,2.1880440711975098,0.3116437792778015,0.8976706862449646,0.8976706862449646,0.0,207.7674560546875,214.0,48427.26171875,0.0,3070.480712890625,1.0,279.75811767578125,282.9239501953125,292.5150451660156,295.6490783691406,293.1499938964844,293.1499938964844,280.04998779296875,36298.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9800336956977844,1.0,0.0,0.0,3.6591763496398926,3.659200429916382,8.934288757700415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.6484375,0.0,1545.63916015625,1895.4371337890625,0.0,4129.01611328125,0.9075139760971068,1.0,0.0,3.0,1.0,0.0
12231900,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7633972167969,0.8610689640045166,0.4894144833087921,0.4438686072826385,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76397705078125,0.9223840236663818,0.5986937284469604,0.56924968957901,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.8338556289672852,0.4429484009742737,0.3122962117195129,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76202392578125,0.7733246088027954,0.3506089448928833,0.3366160094738006,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591857910156,0.6675897240638733,0.2231530100107193,1.027830958366394,284.7633056640625,284.95001220703125,300.5144958496094,289.48321533203125,298.29669189453125,297.240966796875,284.7702941894531,1.0,0.6314825415611267,0.4290481209754944,0.4290481209754944,1.0,1.0,-3.229996919631958,1.0421428680419922,2.187854051589966,0.3096094727516174,0.8975988030433655,0.8975988030433655,0.0,209.5929107666016,214.0,47425.54296875,0.0,3074.584716796875,1.0,280.0014953613281,283.0860290527344,292.44561767578125,295.4203491210937,293.1499938964844,293.1499938964844,280.04998779296875,36260.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722927808761596,1.0,0.0,0.0,3.6539502143859854,3.653974294662476,8.908787094696891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.42333984375,0.0,1539.5186767578125,1895.4371337890625,0.0,4061.375732421875,0.9063747525215148,1.0,0.0,3.0,1.0,0.0
12231960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8093566894531,0.8596312999725342,0.4890440106391907,0.4433629810810089,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094787597656,0.9213038682937622,0.5994318723678589,0.5697672963142395,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.80926513671875,0.8336567282676697,0.4445253014564514,0.3132857382297516,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7724587917327881,0.3509432375431061,0.3368218541145324,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.666643500328064,0.223201185464859,1.027687668800354,284.809326171875,284.95001220703125,300.49737548828125,289.4889831542969,298.2909240722656,297.2420959472656,284.810791015625,1.0,0.6323019862174988,0.4286457300186157,0.4286457300186157,1.0,1.0,-3.231268882751465,1.0415433645248413,2.189725637435913,0.3086599111557007,0.8971613645553589,0.8971613645553589,0.0,210.760971069336,217.0,47299.0078125,0.0,3083.77099609375,1.0,280.04217529296875,283.1355285644531,292.4456481933594,295.4384155273437,293.1499938964844,293.1499938964844,280.3500061035156,36211.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967251181602478,1.0,0.0,0.0,3.650555372238159,3.650579452514648,8.892239407032321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.427734375,0.0,1535.36572265625,1895.4371337890625,0.0,4016.9541015625,0.9055566787719728,1.0,0.0,3.0,1.0,0.0
12232020,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.858404278755188,0.4892700016498565,0.4433378279209137,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9210619330406188,0.6019020080566406,0.5718281865119934,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347087502479553,0.4485264122486114,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722268104553223,0.3523530662059784,0.3379683196544647,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662179231643677,0.2239218801259994,1.030212640762329,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.00469970703125,1.0,0.6344984173774719,0.4278409481048584,0.4278409481048584,1.0,1.0,-3.241272449493408,1.043142318725586,2.1981301307678223,0.3079692721366882,0.899459958076477,0.899459958076477,0.0,212.4120941162109,220.0,46284.67578125,0.0,3114.491943359375,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795118331908,1.0,0.0,0.0,3.649283647537232,3.6493077278137207,8.886045748113247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55126953125,0.0,1532.494140625,1895.4371337890625,0.0,3893.35595703125,0.9051471948623656,1.0,0.0,3.0,1.0,0.0
12232080,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.858404278755188,0.4892700016498565,0.4433378279209137,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9210619330406188,0.6019020080566406,0.5718281865119934,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8347087502479553,0.4485264122486114,0.3159065842628479,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.7722268104553223,0.3523530662059784,0.3379683196544647,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6662179231643677,0.2239218801259994,1.030212640762329,285.0029602050781,284.95001220703125,300.4650573730469,289.499267578125,298.2864990234375,297.2532958984375,285.00469970703125,1.0,0.6344984173774719,0.4278409481048584,0.4278409481048584,1.0,1.0,-3.241272449493408,1.043142318725586,2.1981301307678223,0.3079692721366882,0.899459958076477,0.899459958076477,0.0,212.4120941162109,220.0,46284.67578125,0.0,3114.491943359375,1.0,280.3417358398437,283.36944580078125,292.4457397460937,295.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,36016.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533795118331908,1.0,0.0,0.0,3.649283647537232,3.6493077278137207,8.886045748113247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.55126953125,0.0,1532.494140625,1895.4371337890625,0.0,3893.35595703125,0.9051471948623656,1.0,0.0,3.0,1.0,0.0
12232140,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580893874168396,0.4901816248893738,0.4440507590770721,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218955039978028,0.6051263213157654,0.5747274160385132,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8365997672080994,0.453202873468399,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729145884513855,0.354387879371643,0.3397854566574096,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667971611022949,0.2252234816551208,1.0356049537658691,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2705993652344,285.201416015625,1.0,0.6374541521072388,0.4270361661911011,0.4270361661911011,1.0,1.0,-3.258082389831543,1.0472145080566406,2.2108678817749023,0.308292031288147,0.9044069051742554,0.9044069051742554,0.0,213.9149169921875,223.0,45372.7734375,0.0,3159.405029296875,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847562789917,1.0,0.0,0.0,3.6569418907165527,3.656965970993042,8.923380505621026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45263671875,0.0,1539.2294921875,1895.4371337890625,0.0,3789.23095703125,0.9066988825798036,1.0,0.0,3.0,1.0,0.0
12232200,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996459960937,0.8580893874168396,0.4901816248893738,0.4440507590770721,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9218955039978028,0.6051263213157654,0.5747274160385132,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995544433594,0.8365997672080994,0.453202873468399,0.3190698027610779,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7729145884513855,0.354387879371643,0.3397854566574096,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986389160156,0.6667971611022949,0.2252234816551208,1.0356049537658691,285.1996154785156,284.95001220703125,300.4356994628906,289.5079040527344,298.2875061035156,297.2705993652344,285.201416015625,1.0,0.6374541521072388,0.4270361661911011,0.4270361661911011,1.0,1.0,-3.258082389831543,1.0472145080566406,2.2108678817749023,0.308292031288147,0.9044069051742554,0.9044069051742554,0.0,213.9149169921875,223.0,45372.7734375,0.0,3159.405029296875,1.0,280.6417541503906,283.6036071777344,292.4634094238281,295.3126220703125,293.1499938964844,293.1499938964844,280.3500061035156,35776.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941847562789917,1.0,0.0,0.0,3.6569418907165527,3.656965970993042,8.923380505621026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.45263671875,0.0,1539.2294921875,1895.4371337890625,0.0,3789.23095703125,0.9066988825798036,1.0,0.0,3.0,1.0,0.0
12232260,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558101654052734,0.4892034828662872,0.443846195936203,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204993844032288,0.606759786605835,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368309736251831,0.4565868973731994,0.3218090534210205,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720558047294617,0.3555168807506561,0.3412741422653198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666115939617157,0.2259825617074966,1.0405151844024658,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448303222656,1.0,0.6406159996986389,0.42587810754776,0.42587810754776,1.0,1.0,-3.271439790725708,1.0490845441818235,2.2223551273345947,0.3074212670326233,0.904416024684906,0.904416024684906,0.0,216.7374725341797,226.0,46641.52734375,0.0,3204.46484375,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553425312042236,1.0,0.0,0.0,3.662921190261841,3.66294527053833,8.952584380494955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.037109375,0.0,1546.5218505859375,1895.4371337890625,0.0,3910.961669921875,0.908065140247345,1.0,0.0,3.0,1.0,0.0
12232320,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8558101654052734,0.4892034828662872,0.443846195936203,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.9204993844032288,0.606759786605835,0.5768899917602539,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.8368309736251831,0.4565868973731994,0.3218090534210205,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7720558047294617,0.3555168807506561,0.3412741422653198,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.666115939617157,0.2259825617074966,1.0405151844024658,285.04571533203125,284.95001220703125,300.4097595214844,289.51483154296875,298.277587890625,297.27178955078125,285.0448303222656,1.0,0.6406159996986389,0.42587810754776,0.42587810754776,1.0,1.0,-3.271439790725708,1.0490845441818235,2.2223551273345947,0.3074212670326233,0.904416024684906,0.904416024684906,0.0,216.7374725341797,226.0,46641.52734375,0.0,3204.46484375,1.0,280.3577575683594,283.4035949707031,292.5608215332031,295.5588073730469,293.1499938964844,293.1499938964844,280.04998779296875,35857.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553425312042236,1.0,0.0,0.0,3.662921190261841,3.66294527053833,8.952584380494955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6952.037109375,0.0,1546.5218505859375,1895.4371337890625,0.0,3910.961669921875,0.908065140247345,1.0,0.0,3.0,1.0,0.0
12232380,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.850836992263794,0.4866650700569153,0.4419994354248047,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159215092658995,0.6067609190940857,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.834662914276123,0.4587210416793823,0.3235799968242645,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687836289405823,0.3555229604244232,0.3416686356067657,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631855368614197,0.2258584052324295,1.0416280031204224,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431195139884949,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.2737436294555664,1.0468690395355225,2.226874589920044,0.3048674464225769,0.9018000364303588,0.9018000364303588,0.0,220.9579620361328,229.0,47802.63671875,0.0,3233.141357421875,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969931185245514,1.0,0.0,0.0,3.662181854248047,3.662205934524536,8.948971412792162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08935546875,0.0,1547.0341796875,1895.4371337890625,0.0,4040.602294921875,0.9080134630203248,1.0,0.0,3.0,1.0,0.0
12232440,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.850836992263794,0.4866650700569153,0.4419994354248047,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9159215092658995,0.6067609190940857,0.5773658752441406,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.834662914276123,0.4587210416793823,0.3235799968242645,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.7687836289405823,0.3555229604244232,0.3416686356067657,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6631855368614197,0.2258584052324295,1.0416280031204224,284.8662414550781,284.95001220703125,300.38775634765625,289.5200500488281,298.2587585449219,297.2586669921875,284.8650817871094,1.0,0.6431195139884949,0.4247200787067413,0.4247200787067413,1.0,1.0,-3.2737436294555664,1.0468690395355225,2.226874589920044,0.3048674464225769,0.9018000364303588,0.9018000364303588,0.0,220.9579620361328,229.0,47802.63671875,0.0,3233.141357421875,1.0,280.0581359863281,283.1806945800781,292.576904296875,295.6690673828125,293.1499938964844,293.1499938964844,279.75,36036.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969931185245514,1.0,0.0,0.0,3.662181854248047,3.662205934524536,8.948971412792162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.08935546875,0.0,1547.0341796875,1895.4371337890625,0.0,4040.602294921875,0.9080134630203248,1.0,0.0,3.0,1.0,0.0
12232500,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8481271862983704,0.4851464927196502,0.4408444166183471,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9133367538452148,0.6064350605010986,0.5772821307182312,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288818359375,0.8333423733711243,0.4595572054386139,0.3242997825145721,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7300109863281,0.7668720483779907,0.3552789986133575,0.3416208922863006,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.73297119140625,0.6614144444465637,0.2255754321813583,1.0411500930786133,284.72869873046875,284.95001220703125,300.3783569335937,289.5220031738281,298.2484130859375,297.25018310546875,284.7215270996094,1.0,0.644106924533844,0.4241410791873932,0.4241410791873932,1.0,1.0,-3.272490978240967,1.0448827743530271,2.2276079654693604,0.3032200634479522,0.8989869952201843,0.8989869952201843,0.0,223.13096618652344,229.0,48772.26953125,0.0,3242.5107421875,1.0,279.8009948730469,283.0048828125,292.5960693359375,295.802978515625,293.1499938964844,293.1499938964844,279.75,36161.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782315492630004,1.0,0.0,0.0,3.658838272094727,3.658862590789795,8.932638024816697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.8203125,0.0,1544.234130859375,1895.4371337890625,0.0,4113.33251953125,0.9073153734207152,1.0,0.0,3.0,1.0,0.0
12232560,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824645996094,0.8451910018920898,0.4834890365600586,0.4394583404064178,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6823425292969,0.9105005264282228,0.6059204339981079,0.5769307017326355,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6824951171875,0.8318004608154297,0.4602622389793396,0.3248689174652099,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68267822265625,0.7647311687469482,0.354891836643219,0.3413867652416229,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6831970214844,0.6594066619873047,0.2251610159873962,1.0399397611618042,284.6824645996094,284.95001220703125,300.3701171875,289.52349853515625,298.23779296875,297.24053955078125,284.6812438964844,1.0,0.6448991298675537,0.423628956079483,0.423628956079483,1.0,1.0,-3.2693517208099365,1.0423744916915894,2.2269771099090576,0.3014654219150543,0.8966984152793884,0.8966984152793884,0.0,225.3809051513672,217.0,48847.015625,0.0,3248.115478515625,1.0,279.7580871582031,282.9567565917969,292.5696105957031,295.732421875,293.1499938964844,293.1499938964844,280.04998779296875,36266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816505312919616,1.0,0.0,0.0,3.652944803237915,3.652968883514404,8.903884918254334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.89599609375,0.0,1538.439697265625,1895.4371337890625,0.0,4143.05419921875,0.9061009883880616,1.0,0.0,3.0,1.0,0.0
12232620,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470650315284729,0.4822494685649872,0.4376304745674133,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9142858982086182,0.6066104173660278,0.5769019722938538,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359639048576355,0.46322101354599,0.3264657258987427,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674076557159424,0.355173259973526,0.3411716222763061,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614032983779907,0.2250265628099441,1.037560224533081,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.2383117675781,284.8496398925781,1.0,0.6422436237335205,0.4226047098636627,0.4226047098636627,1.0,1.0,-3.265908718109131,1.038424372673035,2.227484226226806,0.2981946766376495,0.8966951966285706,0.8966951966285706,0.0,221.80465698242188,205.0,47696.578125,0.0,3220.58056640625,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700717329978944,1.0,0.0,0.0,3.64599084854126,3.64601469039917,8.870016472428688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.216796875,0.0,1529.9580078125,1895.4371337890625,0.0,4041.84033203125,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12232680,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.8470650315284729,0.4822494685649872,0.4376304745674133,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9142858982086182,0.6066104173660278,0.5769019722938538,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8359639048576355,0.46322101354599,0.3264657258987427,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.7674076557159424,0.355173259973526,0.3411716222763061,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.6614032983779907,0.2250265628099441,1.037560224533081,284.8483581542969,284.95001220703125,300.3573913574219,289.5251770019531,298.22955322265625,297.2383117675781,284.8496398925781,1.0,0.6422436237335205,0.4226047098636627,0.4226047098636627,1.0,1.0,-3.265908718109131,1.038424372673035,2.227484226226806,0.2981946766376495,0.8966951966285706,0.8966951966285706,0.0,221.80465698242188,205.0,47696.578125,0.0,3220.58056640625,1.0,280.04217529296875,283.16571044921875,292.4876708984375,295.5092163085937,293.1499938964844,293.1499938964844,280.3500061035156,36166.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700717329978944,1.0,0.0,0.0,3.64599084854126,3.64601469039917,8.870016472428688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.216796875,0.0,1529.9580078125,1895.4371337890625,0.0,4041.84033203125,0.9045061469078064,1.0,0.0,3.0,1.0,0.0
12232740,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553797006607056,0.4826167523860931,0.4373416900634765,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261674880981444,0.6088961958885193,0.5783757567405701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462311625480652,0.4675497412681579,0.3290068805217743,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760111689567566,0.3565967381000519,0.3419182896614074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687254905700684,0.225811555981636,1.0384217500686646,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382309794425964,0.4215804934501648,0.4215804934501648,1.0,1.0,-3.2723138332366943,1.0380419492721558,2.234272003173828,0.2963143587112427,0.8994132280349731,0.8994132280349731,0.0,212.9408264160156,193.0,46640.03515625,0.0,3185.27001953125,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568694233894348,1.0,0.0,0.0,3.646486759185791,3.646510601043701,8.872429475559329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.181640625,0.0,1529.03564453125,1895.4371337890625,0.0,3924.630859375,0.9044888615608216,1.0,0.0,3.0,1.0,0.0
