time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232800,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8553797006607056,0.4826167523860931,0.4373416900634765,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9261674880981444,0.6088961958885193,0.5783757567405701,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8462311625480652,0.4675497412681579,0.3290068805217743,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.7760111689567566,0.3565967381000519,0.3419182896614074,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6687254905700684,0.225811555981636,1.0384217500686646,285.0368957519531,284.95001220703125,300.3500061035156,289.5249938964844,298.2333984375,297.2507629394531,285.0384521484375,1.0,0.6382309794425964,0.4215804934501648,0.4215804934501648,1.0,1.0,-3.2723138332366943,1.0380419492721558,2.234272003173828,0.2963143587112427,0.8994132280349731,0.8994132280349731,0.0,212.9408264160156,193.0,46640.03515625,0.0,3185.27001953125,1.0,280.3417053222656,283.39532470703125,292.4747314453125,295.41119384765625,293.1499938964844,293.1499938964844,280.6499938964844,35969.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568694233894348,1.0,0.0,0.0,3.646486759185791,3.646510601043701,8.872429475559329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.181640625,0.0,1529.03564453125,1895.4371337890625,0.0,3924.630859375,0.9044888615608216,1.0,0.0,3.0,1.0,0.0
12232860,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676533102989197,0.4836883842945099,0.4377286732196808,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428251385688782,0.6119662523269653,0.5806346535682678,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8604774475097656,0.472579687833786,0.3320481181144714,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.788347601890564,0.3586709201335907,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.67955482006073,0.2272002398967743,1.0418543815612793,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338354349136353,0.4207150340080261,0.4207150340080261,1.0,1.0,-3.2849082946777344,1.0402891635894775,2.244619131088257,0.2957283854484558,0.9047025442123412,0.9047025442123412,0.0,201.87371826171875,181.0,45680.20703125,0.0,3151.04052734375,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456366896629332,1.0,0.0,0.0,3.655797481536865,3.6558215618133545,8.91779620815214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9365234375,0.0,1537.6258544921875,1895.4371337890625,0.0,3823.5703125,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12232920,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8676533102989197,0.4836883842945099,0.4377286732196808,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2281799316406,0.9428251385688782,0.6119662523269653,0.5806346535682678,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279968261719,0.8604774475097656,0.472579687833786,0.3320481181144714,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2277526855469,0.788347601890564,0.3586709201335907,0.3432768285274505,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2271423339844,0.67955482006073,0.2272002398967743,1.0418543815612793,285.22802734375,284.95001220703125,300.3462219238281,289.52294921875,298.24322509765625,297.26934814453125,285.2296142578125,1.0,0.6338354349136353,0.4207150340080261,0.4207150340080261,1.0,1.0,-3.2849082946777344,1.0402891635894775,2.244619131088257,0.2957283854484558,0.9047025442123412,0.9047025442123412,0.0,201.87371826171875,181.0,45680.20703125,0.0,3151.04052734375,1.0,280.6417541503906,283.6249389648437,292.4799194335937,295.3523254394531,293.1499938964844,293.1499938964844,280.3500061035156,35732.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9456366896629332,1.0,0.0,0.0,3.655797481536865,3.6558215618133545,8.91779620815214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.9365234375,0.0,1537.6258544921875,1895.4371337890625,0.0,3823.5703125,0.9064117670059204,1.0,0.0,3.0,1.0,0.0
12232980,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804821968078613,0.4829283952713012,0.4371976852416992,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592734575271606,0.6134495735168457,0.5821266174316406,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8756975531578064,0.4762971401214599,0.3346288204193115,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013333082199097,0.3598597347736358,0.3442850112915039,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911289095878601,0.2280748784542083,1.044721007347107,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290302872657776,0.4198495745658874,0.4198495745658874,1.0,1.0,-3.293841361999512,1.0411909818649292,2.252650499343872,0.2948460578918457,0.905003786087036,0.905003786087036,0.0,191.0128326416016,169.0,46912.68359375,0.0,3109.640380859375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590465426445008,1.0,0.0,0.0,3.6632580757141113,3.6632821559906006,8.954231134339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27490234375,0.0,1546.602783203125,1895.4371337890625,0.0,3944.08203125,0.9081125855445862,1.0,0.0,3.0,1.0,0.0
12233040,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8804821968078613,0.4829283952713012,0.4371976852416992,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9592734575271606,0.6134495735168457,0.5821266174316406,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8756975531578064,0.4762971401214599,0.3346288204193115,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.8013333082199097,0.3598597347736358,0.3442850112915039,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.6911289095878601,0.2280748784542083,1.044721007347107,285.06982421875,284.95001220703125,300.3438720703125,289.5190734863281,298.2422790527344,297.2718200683594,285.0687866210937,1.0,0.6290302872657776,0.4198495745658874,0.4198495745658874,1.0,1.0,-3.293841361999512,1.0411909818649292,2.252650499343872,0.2948460578918457,0.905003786087036,0.905003786087036,0.0,191.0128326416016,169.0,46912.68359375,0.0,3109.640380859375,1.0,280.3577575683594,283.4212951660156,292.5648498535156,295.5833740234375,293.1499938964844,293.1499938964844,280.04998779296875,35818.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590465426445008,1.0,0.0,0.0,3.6632580757141113,3.6632821559906006,8.954231134339352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27490234375,0.0,1546.602783203125,1895.4371337890625,0.0,3944.08203125,0.9081125855445862,1.0,0.0,3.0,1.0,0.0
12233100,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.8864164352416992,0.4819184839725494,0.4363082647323608,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.966487467288971,0.6135275363922119,0.5822205543518066,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.8830047845840454,0.4776464104652405,0.3355432450771332,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.8073673844337463,0.3600165247917175,0.3443784713745117,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.6965044736862183,0.2281826883554458,1.0447787046432495,284.9331359863281,284.95001220703125,300.3431701660156,289.5165100097656,298.2378234863281,297.2672424316406,284.926025390625,1.0,0.6262661218643188,0.4194168448448181,0.4194168448448181,1.0,1.0,-3.2941720485687256,1.040145754814148,2.254026174545288,0.293805181980133,0.9035629034042358,0.9035629034042358,0.0,185.913818359375,169.0,47929.91015625,0.0,3081.697265625,1.0,280.100830078125,283.2449035644531,292.5953674316406,295.7410888671875,293.1499938964844,293.1499938964844,280.04998779296875,35916.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687202572822572,1.0,0.0,0.0,3.664640426635742,3.6646647453308105,8.960991522144468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.59130859375,0.0,1548.8935546875,1895.4371337890625,0.0,4029.926513671875,0.9084522128105164,1.0,0.0,3.0,1.0,0.0
12233160,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8920753002166748,0.4806567728519439,0.4350533485412597,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9730868339538574,0.6132914423942566,0.5819016098976135,297.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.890125036239624,0.4787718653678894,0.3362231850624084,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.812943160533905,0.3599482774734497,0.3441969454288482,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7015967965126038,0.2281004786491394,1.043832778930664,284.8860778808594,284.95001220703125,300.3428039550781,289.5135192871094,298.2314453125,297.2601928710937,284.884765625,1.0,0.6232204437255859,0.4188771545886993,0.4188771545886993,1.0,1.0,-3.291745662689209,1.0378377437591553,2.2539076805114746,0.292101114988327,0.9026246070861816,0.9026246070861816,0.0,180.971435546875,157.0,48037.59765625,0.0,3048.6533203125,1.0,280.0580139160156,283.1947326660156,292.5699768066406,295.67999267578125,293.1499938964844,293.1499938964844,279.75,36001.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735138416290284,1.0,0.0,0.0,3.6638355255126953,3.663859844207764,8.957055115388357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7113.94384765625,0.0,1548.6243896484375,1895.4371337890625,0.0,4072.091552734375,0.9083586931228638,1.0,0.0,3.0,1.0,0.0
12233220,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043527841567992,0.4777767360210418,0.4322302639484405,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860137104988098,0.612267792224884,0.5807387828826904,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054512977600098,0.4806715250015259,0.3373377919197082,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243191838264465,0.3594228029251098,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121455669403076,0.2275890558958053,1.0402402877807615,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164752840995789,0.4177977740764618,0.4177977740764618,1.0,1.0,-3.2830703258514404,1.0318119525909424,2.251258373260498,0.2880862057209015,0.8977082371711731,0.8977082371711731,0.0,170.84361267089844,145.0,49043.53515625,0.0,2973.161376953125,1.0,279.7581787109375,282.967529296875,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851534366607666,1.0,0.0,0.0,3.655754566192627,3.655778646469116,8.917587592804921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22021484375,0.0,1541.343994140625,1895.4371337890625,0.0,4173.35595703125,0.9067071080207824,1.0,0.0,3.0,1.0,0.0
12233280,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9043527841567992,0.4777767360210418,0.4322302639484405,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6982727050781,0.9860137104988098,0.612267792224884,0.5807387828826904,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.69842529296875,0.9054512977600098,0.4806715250015259,0.3373377919197082,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.8243191838264465,0.3594228029251098,0.3434417247772217,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7121455669403076,0.2275890558958053,1.0402402877807615,284.69842529296875,284.95001220703125,300.34295654296875,289.5063781738281,298.2171325683594,297.2437744140625,284.6969909667969,1.0,0.6164752840995789,0.4177977740764618,0.4177977740764618,1.0,1.0,-3.2830703258514404,1.0318119525909424,2.251258373260498,0.2880862057209015,0.8977082371711731,0.8977082371711731,0.0,170.84361267089844,145.0,49043.53515625,0.0,2973.161376953125,1.0,279.7581787109375,282.967529296875,292.5521240234375,295.7302551269531,293.1499938964844,293.1499938964844,280.04998779296875,36235.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851534366607666,1.0,0.0,0.0,3.655754566192627,3.655778646469116,8.917587592804921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.22021484375,0.0,1541.343994140625,1895.4371337890625,0.0,4173.35595703125,0.9067071080207824,1.0,0.0,3.0,1.0,0.0
12233340,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9226698279380798,0.4767984449863434,0.4303695857524872,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127777099609375,0.5785204172134399,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927222490310669,0.484035849571228,0.3389905095100403,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390086889266968,0.3598219752311706,0.3430422246456146,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247964143753052,0.2276566922664642,1.037372589111328,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.609334409236908,0.4167183935642242,0.4167183935642242,1.0,1.0,-3.2764732837677,1.026538968086243,2.249934196472168,0.2843203246593475,0.8978534936904907,0.8978534936904907,0.0,159.560791015625,133.0,47859.14453125,0.0,2895.775390625,1.0,280.0422058105469,283.1737365722656,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973683536052704,1.0,0.0,0.0,3.649750947952272,3.64977502822876,8.888321190170245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.24169921875,0.0,1533.9498291015625,1895.4371337890625,0.0,4073.57958984375,0.9053286910057068,1.0,0.0,3.0,1.0,0.0
12233400,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9226698279380798,0.4767984449863434,0.4303695857524872,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.9990000128746032,0.6127777099609375,0.5785204172134399,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.927222490310669,0.484035849571228,0.3389905095100403,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.8390086889266968,0.3598219752311706,0.3430422246456146,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.7247964143753052,0.2276566922664642,1.037372589111328,284.86114501953125,284.95001220703125,300.3441467285156,289.49774169921875,298.2141418457031,297.2431945800781,284.862060546875,1.0,0.609334409236908,0.4167183935642242,0.4167183935642242,1.0,1.0,-3.2764732837677,1.026538968086243,2.249934196472168,0.2843203246593475,0.8978534936904907,0.8978534936904907,0.0,159.560791015625,133.0,47859.14453125,0.0,2895.775390625,1.0,280.0422058105469,283.1737365722656,292.4607238769531,295.4954833984375,293.1499938964844,293.1499938964844,280.3500061035156,36141.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.973683536052704,1.0,0.0,0.0,3.649750947952272,3.64977502822876,8.888321190170245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.24169921875,0.0,1533.9498291015625,1895.4371337890625,0.0,4073.57958984375,0.9053286910057068,1.0,0.0,3.0,1.0,0.0
12233460,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9394006133079528,0.4771353900432586,0.4301842451095581,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6176071166992188,0.5526778101921082,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9469785094261168,0.4885850548744201,0.3417638838291168,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8522261381149292,0.3611645698547363,0.3438220620155334,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7356305122375488,0.2284476310014724,1.038753628730774,285.0240478515625,284.95001220703125,300.34625244140625,289.4877624511719,298.2254943847656,297.2628479003906,285.0242004394531,1.0,0.6007692813873291,0.4160397052764892,0.4160397052764892,1.0,1.0,-3.2508766651153564,1.015476942062378,2.2353997230529785,0.2791258692741394,0.9002532362937927,0.9002532362937927,0.0,150.46969604492188,121.0,46465.32421875,0.0,2791.839599609375,1.0,280.3417663574219,283.3824157714844,292.4349670410156,295.3717346191406,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601120948791504,1.0,0.0,0.0,3.65044617652893,3.65047025680542,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.94775390625,0.0,1533.4356689453125,1895.4371337890625,0.0,3953.5849609375,0.9053690433502196,1.0,0.0,3.0,1.0,0.0
12233520,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9394006133079528,0.4771353900432586,0.4301842451095581,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.6176071166992188,0.5526778101921082,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.9469785094261168,0.4885850548744201,0.3417638838291168,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8522261381149292,0.3611645698547363,0.3438220620155334,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7356305122375488,0.2284476310014724,1.038753628730774,285.0240478515625,284.95001220703125,300.34625244140625,289.4877624511719,298.2254943847656,297.2628479003906,285.0242004394531,1.0,0.6007692813873291,0.4160397052764892,0.4160397052764892,1.0,1.0,-3.2508766651153564,1.015476942062378,2.2353997230529785,0.2791258692741394,0.9002532362937927,0.9002532362937927,0.0,150.46969604492188,121.0,46465.32421875,0.0,2791.839599609375,1.0,280.3417663574219,283.3824157714844,292.4349670410156,295.3717346191406,293.1499938964844,293.1499938964844,280.04998779296875,35969.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601120948791504,1.0,0.0,0.0,3.65044617652893,3.65047025680542,8.891707921065972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.94775390625,0.0,1533.4356689453125,1895.4371337890625,0.0,3953.5849609375,0.9053690433502196,1.0,0.0,3.0,1.0,0.0
12233580,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9573571085929872,0.4757234752178192,0.4291748702526092,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.6251033544540405,0.5238997340202332,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9674290418624878,0.4918619692325592,0.3441298902034759,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8677820563316345,0.3616989254951477,0.3443235456943512,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7483097314834595,0.2288170754909515,1.039809226989746,284.8314819335937,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.28546142578125,284.8291015625,1.0,0.5910996198654175,0.4153609871864319,0.4153609871864319,1.0,1.0,-3.219787359237671,1.002485990524292,2.217301368713379,0.2731721401214599,0.8971444964408875,0.8971444964408875,0.0,140.87229919433594,141.0,47193.69921875,0.0,2675.33984375,1.0,280.0578308105469,283.1552124023437,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693447947502136,1.0,0.0,0.0,3.646754503250122,3.6467785835266113,8.873732895153807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.61181640625,0.0,1530.48095703125,1895.4371337890625,0.0,4035.434814453125,0.9046223163604736,1.0,0.0,3.0,1.0,0.0
12233640,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315124511719,0.9573571085929872,0.4757234752178192,0.4291748702526092,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.9990000128746032,0.6251033544540405,0.5238997340202332,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8314819335937,0.9674290418624878,0.4918619692325592,0.3441298902034759,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83184814453125,0.8677820563316345,0.3616989254951477,0.3443235456943512,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83270263671875,0.7483097314834595,0.2288170754909515,1.039809226989746,284.8314819335937,284.95001220703125,300.34918212890625,289.4765014648437,298.23883056640625,297.28546142578125,284.8291015625,1.0,0.5910996198654175,0.4153609871864319,0.4153609871864319,1.0,1.0,-3.219787359237671,1.002485990524292,2.217301368713379,0.2731721401214599,0.8971444964408875,0.8971444964408875,0.0,140.87229919433594,141.0,47193.69921875,0.0,2675.33984375,1.0,280.0578308105469,283.1552124023437,292.5024719238281,295.5518798828125,293.1499938964844,293.1499938964844,280.3500061035156,36123.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693447947502136,1.0,0.0,0.0,3.646754503250122,3.6467785835266113,8.873732895153807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.61181640625,0.0,1530.48095703125,1895.4371337890625,0.0,4035.434814453125,0.9046223163604736,1.0,0.0,3.0,1.0,0.0
12233700,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9594521522521972,0.4752041101455688,0.4283871352672577,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9990000128746032,0.6292471289634705,0.519705593585968,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9709243178367616,0.4936462938785553,0.3451574146747589,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.8701982498168945,0.3619894981384277,0.3444126546382904,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.7502912878990173,0.2290225028991699,1.0400540828704834,284.9467163085937,284.95001220703125,300.3509216308594,289.470458984375,298.2488098144531,297.3006286621094,284.9537048339844,1.0,0.5903999209403992,0.4150216579437256,0.4150216579437256,1.0,1.0,-3.2153899669647217,1.0000380277633667,2.215351819992065,0.2711769342422485,0.8982119560241699,0.8982119560241699,0.0,139.4875946044922,141.0,46180.484375,0.0,2658.92236328125,1.0,280.3012084960937,283.31170654296875,292.4332275390625,295.33074951171875,293.1499938964844,293.1499938964844,280.3500061035156,36063.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623740911483764,1.0,0.0,0.0,3.6453490257263184,3.645373106002808,8.866894631864852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.51220703125,0.0,1528.472900390625,1895.4371337890625,0.0,3973.720458984375,0.9043205380439758,1.0,0.0,3.0,1.0,0.0
12233760,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9584329724311828,0.4752137362957001,0.4282398521900177,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.9990000128746032,0.6329540610313416,0.5211005806922913,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9713870882987976,0.4958686232566833,0.3465960919857025,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8698086738586426,0.3625838458538055,0.344876766204834,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7500156164169312,0.2294542044401168,1.0416505336761477,284.99395751953125,284.95001220703125,300.352783203125,289.464111328125,298.26025390625,297.31658935546875,284.9957275390625,1.0,0.591765284538269,0.4148975014686584,0.4148975014686584,1.0,1.0,-3.221079111099243,1.0017290115356443,2.219350099563598,0.2713853716850281,0.8990152478218079,0.8990152478218079,0.0,140.10382080078125,161.0,46117.46875,0.0,2673.78076171875,1.0,280.34210205078125,283.361572265625,292.4261779785156,295.3468933105469,293.1499938964844,293.1499938964844,280.6499938964844,35991.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581538438796996,1.0,0.0,0.0,3.646184682846069,3.64620852470398,8.870959504747589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.13916015625,0.0,1528.865478515625,1895.4371337890625,0.0,3936.11181640625,0.9044326543807985,1.0,0.0,3.0,1.0,0.0
12233820,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9495327472686768,0.4760836064815521,0.428920716047287,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.6382667422294617,0.5355856418609619,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.965906023979187,0.5010787844657898,0.3501483500003814,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8632616400718689,0.3643705248832702,0.3465272784233093,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7448610663414001,0.2307776063680648,1.0476385354995728,285.2000427246094,284.95001220703125,300.3569641113281,289.45068359375,298.2784118652344,297.34002685546875,285.2025756835937,1.0,0.5994636416435242,0.4146492481231689,0.4146492481231689,1.0,1.0,-3.2527430057525635,1.0124456882476809,2.240297317504883,0.274741381406784,0.9040114879608154,0.9040114879608154,0.0,145.52224731445312,181.0,45357.45703125,0.0,2768.3291015625,1.0,280.6417541503906,283.6038818359375,292.40679931640625,295.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,35760.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462181329727172,1.0,0.0,0.0,3.6543476581573486,3.654371500015259,8.910724318411667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.68798828125,0.0,1536.2183837890625,1895.4371337890625,0.0,3828.828857421875,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
12233880,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2000427246094,0.9495327472686768,0.4760836064815521,0.428920716047287,297.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.9990000128746032,0.6382667422294617,0.5355856418609619,297.4333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001037597656,0.965906023979187,0.5010787844657898,0.3501483500003814,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1996765136719,0.8632616400718689,0.3643705248832702,0.3465272784233093,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.7448610663414001,0.2307776063680648,1.0476385354995728,285.2000427246094,284.95001220703125,300.3569641113281,289.45068359375,298.2784118652344,297.34002685546875,285.2025756835937,1.0,0.5994636416435242,0.4146492481231689,0.4146492481231689,1.0,1.0,-3.2527430057525635,1.0124456882476809,2.240297317504883,0.274741381406784,0.9040114879608154,0.9040114879608154,0.0,145.52224731445312,181.0,45357.45703125,0.0,2768.3291015625,1.0,280.6417541503906,283.6038818359375,292.40679931640625,295.2586975097656,293.1499938964844,293.1499938964844,280.3500061035156,35760.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462181329727172,1.0,0.0,0.0,3.6543476581573486,3.654371500015259,8.910724318411667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.68798828125,0.0,1536.2183837890625,1895.4371337890625,0.0,3828.828857421875,0.9061076641082764,1.0,0.0,3.0,1.0,0.0
12233940,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9312450289726256,0.4754137992858886,0.4291419982910156,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.638495922088623,0.5639169812202454,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9517555236816406,0.5051058530807495,0.3534940779209137,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8501248955726624,0.3654217422008514,0.348143070936203,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7343582510948181,0.2316095679998397,1.0539599657058716,285.0697937011719,284.95001220703125,300.3615417480469,289.4363098144531,298.2731628417969,297.3284606933594,285.0702209472656,1.0,0.6118815541267395,0.4144009947776794,0.4144009947776794,1.0,1.0,-3.3006346225738525,1.0289192199707031,2.2717154026031494,0.2804628312587738,0.904482901096344,0.904482901096344,0.0,155.90335083007812,199.0,46952.6796875,0.0,2926.8818359375,1.0,280.3577575683594,283.4237060546875,292.4870910644531,295.4996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35827.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605109095573424,1.0,0.0,0.0,3.661309719085693,3.661333799362183,8.944709293245978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.71142578125,0.0,1544.494140625,1895.4371337890625,0.0,3957.138671875,0.9076875448226928,1.0,0.0,3.0,1.0,0.0
12234000,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9312450289726256,0.4754137992858886,0.4291419982910156,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9990000128746032,0.638495922088623,0.5639169812202454,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9517555236816406,0.5051058530807495,0.3534940779209137,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8501248955726624,0.3654217422008514,0.348143070936203,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7343582510948181,0.2316095679998397,1.0539599657058716,285.0697937011719,284.95001220703125,300.3615417480469,289.4363098144531,298.2731628417969,297.3284606933594,285.0702209472656,1.0,0.6118815541267395,0.4144009947776794,0.4144009947776794,1.0,1.0,-3.3006346225738525,1.0289192199707031,2.2717154026031494,0.2804628312587738,0.904482901096344,0.904482901096344,0.0,155.90335083007812,199.0,46952.6796875,0.0,2926.8818359375,1.0,280.3577575683594,283.4237060546875,292.4870910644531,295.4996337890625,293.1499938964844,293.1499938964844,280.04998779296875,35827.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605109095573424,1.0,0.0,0.0,3.661309719085693,3.661333799362183,8.944709293245978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6958.71142578125,0.0,1544.494140625,1895.4371337890625,0.0,3957.138671875,0.9076875448226928,1.0,0.0,3.0,1.0,0.0
12234060,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.907427191734314,0.4733786880970001,0.4279894828796386,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6331089735031128,0.6005095839500427,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9309813976287842,0.5079492330551147,0.3559607565402984,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8333309292793274,0.3654568791389465,0.3488409221172333,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7203129529953003,0.2315597832202911,1.0568407773971558,284.92529296875,284.95001220703125,300.3664245605469,289.4211120605469,298.2442321777344,297.28668212890625,284.9256896972656,1.0,0.6262165904045105,0.4128843545913696,0.4128843545913696,1.0,1.0,-3.350628137588501,1.0426840782165527,2.307944059371948,0.2832783162593841,0.902877151966095,0.902877151966095,0.0,169.9128875732422,217.0,48580.56640625,0.0,3115.071533203125,1.0,280.0581359863281,283.2291259765625,292.4909362792969,295.6230163574219,293.1499938964844,293.1499938964844,279.75,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776934385299684,1.0,0.0,0.0,3.6628127098083496,3.662836790084839,8.952054031396983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6484375,0.0,1547.2518310546875,1895.4371337890625,0.0,4108.6416015625,0.9081162214279176,1.0,0.0,3.0,1.0,0.0
12234120,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.907427191734314,0.4733786880970001,0.4279894828796386,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9990000128746032,0.6331089735031128,0.6005095839500427,297.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9309813976287842,0.5079492330551147,0.3559607565402984,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8333309292793274,0.3654568791389465,0.3488409221172333,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7203129529953003,0.2315597832202911,1.0568407773971558,284.92529296875,284.95001220703125,300.3664245605469,289.4211120605469,298.2442321777344,297.28668212890625,284.9256896972656,1.0,0.6262165904045105,0.4128843545913696,0.4128843545913696,1.0,1.0,-3.350628137588501,1.0426840782165527,2.307944059371948,0.2832783162593841,0.902877151966095,0.902877151966095,0.0,169.9128875732422,217.0,48580.56640625,0.0,3115.071533203125,1.0,280.0581359863281,283.2291259765625,292.4909362792969,295.6230163574219,293.1499938964844,293.1499938964844,279.75,35970.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776934385299684,1.0,0.0,0.0,3.6628127098083496,3.662836790084839,8.952054031396983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6484375,0.0,1547.2518310546875,1895.4371337890625,0.0,4108.6416015625,0.9081162214279176,1.0,0.0,3.0,1.0,0.0
12234180,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.873893678188324,0.4704590439796448,0.4264455139636993,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9681023955345154,0.6272444128990173,0.596355676651001,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8971204161643982,0.5099493265151978,0.3581598997116089,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8059767484664917,0.3646548986434936,0.349185973405838,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.6949670910835266,0.2307077646255493,1.0581802129745483,284.74755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.746337890625,1.0,0.6380195021629333,0.4113677144050598,0.4113677144050598,1.0,1.0,-3.348410129547119,1.0376695394515991,2.3107407093048096,0.2793794870376587,0.8987135291099548,0.8987135291099548,0.0,192.73455810546875,235.0,49680.43359375,0.0,3240.666748046875,1.0,279.7581787109375,283.00799560546875,292.465576171875,295.6828308105469,293.1499938964844,293.1499938964844,280.04998779296875,36178.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924927353858948,1.0,0.0,0.0,3.65690279006958,3.656927108764648,8.923190080167842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4814453125,0.0,1542.1998291015625,1895.4371337890625,0.0,4236.33349609375,0.9069266319274902,1.0,0.0,3.0,1.0,0.0
12234240,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475891113281,0.873893678188324,0.4704590439796448,0.4264455139636993,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.9681023955345154,0.6272444128990173,0.596355676651001,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74755859375,0.8971204161643982,0.5099493265151978,0.3581598997116089,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477722167969,0.8059767484664917,0.3646548986434936,0.349185973405838,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.748291015625,0.6949670910835266,0.2307077646255493,1.0581802129745483,284.74755859375,284.95001220703125,300.3715209960937,289.4052124023437,298.2171630859375,297.2508850097656,284.746337890625,1.0,0.6380195021629333,0.4113677144050598,0.4113677144050598,1.0,1.0,-3.348410129547119,1.0376695394515991,2.3107407093048096,0.2793794870376587,0.8987135291099548,0.8987135291099548,0.0,192.73455810546875,235.0,49680.43359375,0.0,3240.666748046875,1.0,279.7581787109375,283.00799560546875,292.465576171875,295.6828308105469,293.1499938964844,293.1499938964844,280.04998779296875,36178.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924927353858948,1.0,0.0,0.0,3.65690279006958,3.656927108764648,8.923190080167842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.4814453125,0.0,1542.1998291015625,1895.4371337890625,0.0,4236.33349609375,0.9069266319274902,1.0,0.0,3.0,1.0,0.0
12234300,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8612123727798462,0.4695412814617157,0.4256719946861267,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9533222317695618,0.6258971095085144,0.5949151515960693,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8852206468582153,0.5113825798034668,0.3592341244220733,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.794523298740387,0.3644713461399078,0.3492418229579925,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6846621632575989,0.2303915172815323,1.0581700801849363,284.8687438964844,284.95001220703125,300.3740539550781,289.39703369140625,298.2112731933594,297.2440185546875,284.87530517578125,1.0,0.6434022784233093,0.4106093943119049,0.4106093943119049,1.0,1.0,-3.3470845222473145,1.0351070165634155,2.3119773864746094,0.2770204544067383,0.8993332386016846,0.8993332386016846,0.0,203.1460723876953,235.0,48678.2578125,0.0,3297.19140625,1.0,280.0014953613281,283.1680603027344,292.3793334960937,295.4383544921875,293.1499938964844,293.1499938964844,280.04998779296875,36129.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866251349449158,1.0,0.0,0.0,3.654207944869995,3.654231786727905,8.910042765819526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6624.9970703125,0.0,1538.82568359375,1895.4371337890625,0.0,4186.04052734375,0.9063434600830078,1.0,0.0,3.0,1.0,0.0
12234360,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8514281511306763,0.4692026972770691,0.4255277514457702,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9408650398254396,0.6254950761795044,0.5945273637771606,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8760713934898376,0.5133146047592163,0.3607130348682403,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7854534983634949,0.3646584153175354,0.3496450781822204,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.6765235662460327,0.2303415983915329,1.059195041656494,284.912841796875,284.95001220703125,300.3766174316406,289.3887023925781,298.21051025390625,297.24383544921875,284.91412353515625,1.0,0.6487952470779419,0.410025030374527,0.410025030374527,1.0,1.0,-3.349932909011841,1.034469723701477,2.315463066101074,0.2756566405296325,0.8995647430419922,0.8995647430419922,0.0,212.604736328125,253.0,48560.49609375,0.0,3357.765380859375,1.0,280.04229736328125,283.216064453125,292.36138916015625,295.4391174316406,293.1499938964844,293.1499938964844,280.3500061035156,36073.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830062985420228,1.0,0.0,0.0,3.653409481048584,3.653433561325073,8.906149560061749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.14599609375,0.0,1537.517822265625,1895.4371337890625,0.0,4154.80029296875,0.9061011672019958,1.0,0.0,3.0,1.0,0.0
12234420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362529277801514,0.4693957269191742,0.4260981380939483,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205308556556702,0.6262722611427307,0.5954659581184387,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620589971542358,0.51799476146698,0.3642726540565491,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712313532829285,0.3657340109348297,0.3511172235012054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638916730880737,0.2308001518249511,1.0636237859725952,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.102294921875,1.0,0.6597943902015686,0.4088562726974487,0.4088562726974487,1.0,1.0,-3.363114356994629,1.0358766317367554,2.327237844467163,0.2740500569343567,0.9031322598457336,0.9031322598457336,0.0,230.33106994628903,256.0,47538.46484375,0.0,3489.8310546875,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,35876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712182879447936,1.0,0.0,0.0,3.657378911972046,3.657402992248535,8.925513270696683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.62158203125,0.0,1540.4693603515625,1895.4371337890625,0.0,4051.931640625,0.9068613052368164,1.0,0.0,3.0,1.0,0.0
12234480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.8362529277801514,0.4693957269191742,0.4260981380939483,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.9205308556556702,0.6262722611427307,0.5954659581184387,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.8620589971542358,0.51799476146698,0.3642726540565491,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7712313532829285,0.3657340109348297,0.3511172235012054,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.6638916730880737,0.2308001518249511,1.0636237859725952,285.1007385253906,284.95001220703125,300.3816833496094,289.3717346191406,298.2158508300781,297.2528381347656,285.102294921875,1.0,0.6597943902015686,0.4088562726974487,0.4088562726974487,1.0,1.0,-3.363114356994629,1.0358766317367554,2.327237844467163,0.2740500569343567,0.9031322598457336,0.9031322598457336,0.0,230.33106994628903,256.0,47538.46484375,0.0,3489.8310546875,1.0,280.341796875,283.445068359375,292.3284912109375,295.3221740722656,293.1499938964844,293.1499938964844,280.04998779296875,35876.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712182879447936,1.0,0.0,0.0,3.657378911972046,3.657402992248535,8.925513270696683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.62158203125,0.0,1540.4693603515625,1895.4371337890625,0.0,4051.931640625,0.9068613052368164,1.0,0.0,3.0,1.0,0.0
12234540,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8272383213043213,0.4680389165878296,0.4258163869380951,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091001152992249,0.6260722279548645,0.5961684584617615,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8547723293304443,0.5214338302612305,0.3673073053359985,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7632638216018677,0.3661001920700073,0.3522014021873474,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6568672060966492,0.2308737486600875,1.0669559240341189,284.94293212890625,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665809750556946,0.4076875448226928,0.4076875448226928,1.0,1.0,-3.37259840965271,1.0359299182891846,2.3366684913635254,0.2722785770893097,0.9017414450645448,0.9017414450645448,0.0,241.84536743164065,259.0,48733.71875,0.0,3578.31884765625,1.0,280.0577697753906,283.2440490722656,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983092486858368,1.0,0.0,0.0,3.658684015274048,3.658708095550537,8.931883712648414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8466796875,0.0,1542.73095703125,1895.4371337890625,0.0,4155.54638671875,0.9072011709213256,1.0,0.0,3.0,1.0,0.0
12234600,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.8272383213043213,0.4680389165878296,0.4258163869380951,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9091001152992249,0.6260722279548645,0.5961684584617615,297.42681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.8547723293304443,0.5214338302612305,0.3673073053359985,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.7632638216018677,0.3661001920700073,0.3522014021873474,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.6568672060966492,0.2308737486600875,1.0669559240341189,284.94293212890625,284.95001220703125,300.38653564453125,289.3543701171875,298.21295166015625,297.2504577636719,284.94189453125,1.0,0.6665809750556946,0.4076875448226928,0.4076875448226928,1.0,1.0,-3.37259840965271,1.0359299182891846,2.3366684913635254,0.2722785770893097,0.9017414450645448,0.9017414450645448,0.0,241.84536743164065,259.0,48733.71875,0.0,3578.31884765625,1.0,280.0577697753906,283.2440490722656,292.3937683105469,295.5270690917969,293.1499938964844,293.1499938964844,279.75,35983.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983092486858368,1.0,0.0,0.0,3.658684015274048,3.658708095550537,8.931883712648414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.8466796875,0.0,1542.73095703125,1895.4371337890625,0.0,4155.54638671875,0.9072011709213256,1.0,0.0,3.0,1.0,0.0
