time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234660,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196181058883667,0.4653210937976837,0.423946738243103,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005348086357117,0.624420702457428,0.5952495336532593,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492690324783325,0.5236709713935852,0.369270771741867,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7568995356559753,0.3654583990573883,0.3521444499492645,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511771082878113,0.2302018105983734,1.0663337707519531,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706733107566833,0.4066683948040008,0.4066683948040008,1.0,1.0,-3.370800018310547,1.0324114561080933,2.338388681411743,0.2693932354450226,0.8976991772651672,0.8976991772651672,0.0,250.4847412109375,247.0,49819.52734375,0.0,3623.790283203125,1.0,279.7582092285156,283.0211486816406,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996390163898468,1.0,0.0,0.0,3.652536392211914,3.6525604724884033,8.90189369329164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.67724609375,0.0,1537.3553466796875,1895.4371337890625,0.0,4269.48388671875,0.905954658985138,1.0,0.0,3.0,1.0,0.0
12234720,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8196181058883667,0.4653210937976837,0.423946738243103,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606811523437,0.9005348086357117,0.624420702457428,0.5952495336532593,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7607727050781,0.8492690324783325,0.5236709713935852,0.369270771741867,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.7568995356559753,0.3654583990573883,0.3521444499492645,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.6511771082878113,0.2302018105983734,1.0663337707519531,284.76080322265625,284.95001220703125,300.3910522460937,289.3367614746094,298.2021789550781,297.2369689941406,284.759521484375,1.0,0.6706733107566833,0.4066683948040008,0.4066683948040008,1.0,1.0,-3.370800018310547,1.0324114561080933,2.338388681411743,0.2693932354450226,0.8976991772651672,0.8976991772651672,0.0,250.4847412109375,247.0,49819.52734375,0.0,3623.790283203125,1.0,279.7582092285156,283.0211486816406,292.38787841796875,295.6087951660156,293.1499938964844,293.1499938964844,280.04998779296875,36182.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996390163898468,1.0,0.0,0.0,3.652536392211914,3.6525604724884033,8.90189369329164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.67724609375,0.0,1537.3553466796875,1895.4371337890625,0.0,4269.48388671875,0.905954658985138,1.0,0.0,3.0,1.0,0.0
12234780,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195194005966187,0.4642379283905029,0.4224019348621368,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.901105523109436,0.6241175532341003,0.5944029092788696,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517275452613831,0.5272868275642395,0.3713804483413696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575312256813049,0.3655811250209808,0.3518934547901153,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514385938644409,0.2299930155277252,1.0641374588012695,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.2368469238281,284.9219055175781,1.0,0.6692391633987427,0.4056492447853088,0.4056492447853088,1.0,1.0,-3.367509365081787,1.0283921957015991,2.3391170501708984,0.266135573387146,0.8986286520957947,0.8986286520957947,0.0,249.19070434570312,235.0,48639.51953125,0.0,3608.562744140625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865891933441162,1.0,0.0,0.0,3.649169921875,3.64919376373291,8.885490956345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.3125,0.0,1532.7781982421875,1895.4371337890625,0.0,4185.73095703125,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12234840,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8195194005966187,0.4642379283905029,0.4224019348621368,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.901105523109436,0.6241175532341003,0.5944029092788696,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8517275452613831,0.5272868275642395,0.3713804483413696,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.7575312256813049,0.3655811250209808,0.3518934547901153,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6514385938644409,0.2299930155277252,1.0641374588012695,284.9208679199219,284.95001220703125,300.3951110839844,289.3190002441406,298.2005920410156,297.2368469238281,284.9219055175781,1.0,0.6692391633987427,0.4056492447853088,0.4056492447853088,1.0,1.0,-3.367509365081787,1.0283921957015991,2.3391170501708984,0.266135573387146,0.8986286520957947,0.8986286520957947,0.0,249.19070434570312,235.0,48639.51953125,0.0,3608.562744140625,1.0,280.04217529296875,283.22509765625,292.289306640625,295.3713684082031,293.1499938964844,293.1499938964844,280.3500061035156,36071.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865891933441162,1.0,0.0,0.0,3.649169921875,3.64919376373291,8.885490956345166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.3125,0.0,1532.7781982421875,1895.4371337890625,0.0,4185.73095703125,0.9051513075828552,1.0,0.0,3.0,1.0,0.0
12234900,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8218360543251038,0.4643087685108185,0.422140896320343,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9041621685028076,0.6246063113212585,0.5945099592208862,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.8554397821426392,0.5296515822410583,0.3727772235870361,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7600598931312561,0.3660764992237091,0.3520782589912414,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05224609375,0.6535137891769409,0.2302255779504776,1.0640002489089966,285.05633544921875,284.95001220703125,300.3969421386719,289.31011962890625,298.2035522460937,297.2421264648437,285.0632019042969,1.0,0.6676890254020691,0.4051396548748016,0.4051396548748016,1.0,1.0,-3.369056224822998,1.0274991989135742,2.341557025909424,0.2649174332618713,0.9006562829017639,0.9006562829017639,0.0,245.91262817382807,235.0,47633.09375,0.0,3593.39599609375,1.0,280.2987670898437,283.3997497558594,292.2456359863281,295.20361328125,293.1499938964844,293.1499938964844,280.3500061035156,35963.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782962799072266,1.0,0.0,0.0,3.650070190429688,3.6500942707061768,8.889876426110277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.82568359375,0.0,1532.97509765625,1895.4371337890625,0.0,4113.896484375,0.9053155183792114,1.0,0.0,3.0,1.0,0.0
12234960,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8253232836723328,0.4646357595920563,0.4222053587436676,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.9087891578674316,0.6254000067710876,0.5949837565422058,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8604497313499451,0.5322656035423279,0.3744063675403595,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.7637483477592468,0.3668002784252167,0.3525033891201019,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014709472656,0.6566362977027893,0.2306564748287201,1.064725637435913,285.1022033691406,284.95001220703125,300.39862060546875,289.3012390136719,298.20855712890625,297.2498779296875,285.1034240722656,1.0,0.6658884286880493,0.4047489166259765,0.4047489166259765,1.0,1.0,-3.373042821884156,1.027769684791565,2.34527325630188,0.2643287479877472,0.9021705389022828,0.9021705389022828,0.0,241.5269470214844,223.0,47535.90234375,0.0,3577.60400390625,1.0,280.34185791015625,283.44891357421875,292.255859375,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35875.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744361639022828,1.0,0.0,0.0,3.653213024139404,3.6532368659973145,8.905191180019756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.39306640625,0.0,1535.812744140625,1895.4371337890625,0.0,4080.1748046875,0.9059274792671204,1.0,0.0,3.0,1.0,0.0
12235020,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8323224186897278,0.4635427296161651,0.4213785231113434,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.918911635875702,0.6253953576087952,0.5951110124588013,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8708834052085876,0.5360094904899597,0.3770551383495331,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715461254119873,0.3673426806926727,0.3529377579689026,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633463501930237,0.2309843301773071,1.0653101205825806,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614234447479248,0.4039674401283264,0.4039674401283264,1.0,1.0,-3.376626253128052,1.026796817779541,2.3498294353485107,0.2628673315048218,0.9007012844085693,0.9007012844085693,0.0,232.22393798828125,211.0,48674.4453125,0.0,3532.4638671875,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985779106616974,1.0,0.0,0.0,3.654407978057861,3.654432058334351,8.911018767321366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0439453125,0.0,1537.9827880859375,1895.4371337890625,0.0,4178.751953125,0.9062460660934448,1.0,0.0,3.0,1.0,0.0
12235080,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8323224186897278,0.4635427296161651,0.4213785231113434,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.918911635875702,0.6253953576087952,0.5951110124588013,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.8708834052085876,0.5360094904899597,0.3770551383495331,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7715461254119873,0.3673426806926727,0.3529377579689026,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.6633463501930237,0.2309843301773071,1.0653101205825806,284.9396057128906,284.95001220703125,300.40142822265625,289.2835693359375,298.20806884765625,297.2508239746094,284.9384460449219,1.0,0.6614234447479248,0.4039674401283264,0.4039674401283264,1.0,1.0,-3.376626253128052,1.026796817779541,2.3498294353485107,0.2628673315048218,0.9007012844085693,0.9007012844085693,0.0,232.22393798828125,211.0,48674.4453125,0.0,3532.4638671875,1.0,280.05780029296875,283.244140625,292.3204040527344,295.4502868652344,293.1499938964844,293.1499938964844,279.75,35987.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985779106616974,1.0,0.0,0.0,3.654407978057861,3.654432058334351,8.911018767321366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.0439453125,0.0,1537.9827880859375,1895.4371337890625,0.0,4178.751953125,0.9062460660934448,1.0,0.0,3.0,1.0,0.0
12235140,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386210203170776,0.4611062109470367,0.4190912842750549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286050796508788,0.6238331198692322,0.5935925841331482,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809459209442139,0.5385459661483765,0.3787079453468323,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7788709402084351,0.3668811023235321,0.3523485958576202,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669598400592804,0.2305746674537658,1.0625306367874146,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.2402038574219,284.7525634765625,1.0,0.6556389331817627,0.4031859636306762,0.4031859636306762,1.0,1.0,-3.3699958324432373,1.022260308265686,2.3477354049682617,0.2600430250167846,0.8965446352958679,0.8965446352958679,0.0,222.87440490722656,199.0,49713.02734375,0.0,3463.10693359375,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36190.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985975027084352,1.0,0.0,0.0,3.6479580402374254,3.647982120513916,8.879591746335791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.708984375,0.0,1532.3232421875,1895.4371337890625,0.0,4288.166015625,0.9049360156059264,1.0,0.0,3.0,1.0,0.0
12235200,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540283203125,0.8386210203170776,0.4611062109470367,0.4190912842750549,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.9286050796508788,0.6238331198692322,0.5935925841331482,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539367675781,0.8809459209442139,0.5385459661483765,0.3787079453468323,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7542419433594,0.7788709402084351,0.3668811023235321,0.3523485958576202,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7547912597656,0.669598400592804,0.2305746674537658,1.0625306367874146,284.7539978027344,284.95001220703125,300.40338134765625,289.26611328125,298.1988830566406,297.2402038574219,284.7525634765625,1.0,0.6556389331817627,0.4031859636306762,0.4031859636306762,1.0,1.0,-3.3699958324432373,1.022260308265686,2.3477354049682617,0.2600430250167846,0.8965446352958679,0.8965446352958679,0.0,222.87440490722656,199.0,49713.02734375,0.0,3463.10693359375,1.0,279.7582397460937,283.0184631347656,292.3148803710937,295.52911376953125,293.1499938964844,293.1499938964844,280.04998779296875,36190.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985975027084352,1.0,0.0,0.0,3.6479580402374254,3.647982120513916,8.879591746335791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.708984375,0.0,1532.3232421875,1895.4371337890625,0.0,4288.166015625,0.9049360156059264,1.0,0.0,3.0,1.0,0.0
12235260,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475887179374695,0.4602676331996918,0.4174174666404724,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.94145268201828,0.6235689520835876,0.5924155712127686,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8939905762672424,0.5424864292144775,0.3807581961154938,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885765433311462,0.3671755194664001,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.677878737449646,0.2306133359670639,1.0596741437911987,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9137268066406,1.0,0.6492369771003723,0.4023546278476715,0.4023546278476715,1.0,1.0,-3.3650262355804443,1.0181854963302612,2.3468408584594727,0.2570241093635559,0.8973517417907715,0.8973517417907715,0.0,211.87989807128903,187.0,48517.81640625,0.0,3388.420166015625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988351047039032,1.0,0.0,0.0,3.644178152084351,3.64420223236084,8.861199489729188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19873046875,0.0,1527.314697265625,1895.4371337890625,0.0,4200.880859375,0.904042422771454,1.0,0.0,3.0,1.0,0.0
12235320,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8475887179374695,0.4602676331996918,0.4174174666404724,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.94145268201828,0.6235689520835876,0.5924155712127686,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8939905762672424,0.5424864292144775,0.3807581961154938,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7885765433311462,0.3671755194664001,0.3518846035003662,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.677878737449646,0.2306133359670639,1.0596741437911987,284.9126892089844,284.95001220703125,300.4044189453125,289.2490234375,298.1984558105469,297.2425231933594,284.9137268066406,1.0,0.6492369771003723,0.4023546278476715,0.4023546278476715,1.0,1.0,-3.3650262355804443,1.0181854963302612,2.3468408584594727,0.2570241093635559,0.8973517417907715,0.8973517417907715,0.0,211.87989807128903,187.0,48517.81640625,0.0,3388.420166015625,1.0,280.0421447753906,283.221435546875,292.21710205078125,295.2906799316406,293.1499938964844,293.1499938964844,280.3500061035156,36082.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988351047039032,1.0,0.0,0.0,3.644178152084351,3.64420223236084,8.861199489729188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.19873046875,0.0,1527.314697265625,1895.4371337890625,0.0,4200.880859375,0.904042422771454,1.0,0.0,3.0,1.0,0.0
12235380,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610861897468567,0.4608485698699951,0.4172100722789764,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588128924369812,0.6248406767845154,0.592800498008728,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121766090393066,0.547767698764801,0.3838523626327514,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023908138275146,0.3685273826122284,0.3524317741394043,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899572014808655,0.2314751297235489,1.0602718591690063,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432328224182129,0.4015232920646667,0.4015232920646667,1.0,1.0,-3.370328187942505,1.0176762342453003,2.352652072906494,0.2553270757198334,0.9007847309112548,0.9007847309112548,0.0,199.201416015625,175.0,47414.05859375,0.0,3327.738525390625,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758625626564026,1.0,0.0,0.0,3.64782452583313,3.64784836769104,8.878940320755646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18310546875,0.0,1529.8970947265625,1895.4371337890625,0.0,4092.65625,0.9047293663024902,1.0,0.0,3.0,1.0,0.0
12235440,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.8610861897468567,0.4608485698699951,0.4172100722789764,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9588128924369812,0.6248406767845154,0.592800498008728,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.9121766090393066,0.547767698764801,0.3838523626327514,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8023908138275146,0.3685273826122284,0.3524317741394043,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.6899572014808655,0.2314751297235489,1.0602718591690063,285.0940246582031,284.95001220703125,300.40435791015625,289.2323608398437,298.2066650390625,297.25714111328125,285.0953063964844,1.0,0.6432328224182129,0.4015232920646667,0.4015232920646667,1.0,1.0,-3.370328187942505,1.0176762342453003,2.352652072906494,0.2553270757198334,0.9007847309112548,0.9007847309112548,0.0,199.201416015625,175.0,47414.05859375,0.0,3327.738525390625,1.0,280.3417053222656,283.4452819824219,292.18536376953125,295.1708679199219,293.1499938964844,293.1499938964844,280.04998779296875,35886.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758625626564026,1.0,0.0,0.0,3.64782452583313,3.64784836769104,8.878940320755646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.18310546875,0.0,1529.8970947265625,1895.4371337890625,0.0,4092.65625,0.9047293663024902,1.0,0.0,3.0,1.0,0.0
12235500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8686215877532959,0.4606571197509765,0.4171235263347626,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.967663586139679,0.6251040101051331,0.5930948257446289,297.4495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9229044318199158,0.5500006079673767,0.3854324519634247,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.809886634349823,0.3690253794193268,0.3528186380863189,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.696684718132019,0.2318397909402847,1.0611801147460938,284.9746398925781,284.95001220703125,300.40386962890625,289.2242431640625,298.2079772949219,297.2606201171875,284.9682922363281,1.0,0.6403689384460449,0.4011076092720032,0.4011076092720032,1.0,1.0,-3.374042272567749,1.0177794694900513,2.356262683868408,0.2547278702259063,0.8998048305511475,0.8998048305511475,0.0,192.9317321777344,175.0,48425.15234375,0.0,3300.138916015625,1.0,280.0986633300781,283.287353515625,292.2527160644531,295.3926086425781,293.1499938964844,293.1499938964844,280.04998779296875,35939.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9826574325561525,1.0,0.0,0.0,3.649174928665161,3.6491987705230713,8.885515399015276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6734.7880859375,0.0,1531.8004150390625,1895.4371337890625,0.0,4151.77978515625,0.9050173759460448,1.0,0.0,3.0,1.0,0.0
12235560,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.875329852104187,0.4599217176437378,0.4164340198040008,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.9751549363136292,0.6248031258583069,0.5927960276603699,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.9328480362892152,0.5517485737800598,0.3865995109081268,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322509765625,0.8163512945175171,0.3691696226596832,0.3528631925582886,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.702742874622345,0.2319582253694534,1.0611023902893066,284.9320678710937,284.95001220703125,300.403076171875,289.2162780761719,298.2055969238281,297.25909423828125,284.9309387207031,1.0,0.637346088886261,0.4007096886634826,0.4007096886634826,1.0,1.0,-3.3742244243621826,1.0167005062103271,2.3575239181518555,0.2537469863891601,0.8992214202880859,0.8992214202880859,0.0,187.2668609619141,163.0,48553.7578125,0.0,3267.9267578125,1.0,280.05767822265625,283.2411193847656,292.2524108886719,295.373291015625,293.1499938964844,293.1499938964844,280.3500061035156,35998.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9870527386665344,1.0,0.0,0.0,3.648604154586792,3.648628234863281,8.882736892701359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.4560546875,0.0,1531.6060791015625,1895.4371337890625,0.0,4189.72119140625,0.9049556851387024,1.0,0.0,3.0,1.0,0.0
12235620,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913955688476562,0.4597581923007965,0.4154509902000427,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907244443893432,0.6252778172492981,0.5924105644226074,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550292491912842,0.5564494729042053,0.3892240524291992,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308001756668091,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162293195724487,0.2325851768255233,1.0609837770462036,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662353515625,285.094970703125,1.0,0.6312111616134644,0.3999138474464416,0.3999138474464416,1.0,1.0,-3.3757967948913574,1.0149818658828735,2.360815048217773,0.2516631782054901,0.9024707078933716,0.9024707078933716,0.0,175.41702270507812,166.0,47461.9140625,0.0,3203.23974609375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783717393875122,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1875,0.0,1535.842529296875,1895.4371337890625,0.0,4114.5537109375,0.9059485793113708,1.0,0.0,3.0,1.0,0.0
12235680,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.8913955688476562,0.4597581923007965,0.4154509902000427,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9907244443893432,0.6252778172492981,0.5924105644226074,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09393310546875,0.9550292491912842,0.5564494729042053,0.3892240524291992,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8308001756668091,0.3700951635837555,0.3530411124229431,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.7162293195724487,0.2325851768255233,1.0609837770462036,285.0938720703125,284.95001220703125,300.4004821777344,289.2008972167969,298.20782470703125,297.2662353515625,285.094970703125,1.0,0.6312111616134644,0.3999138474464416,0.3999138474464416,1.0,1.0,-3.3757967948913574,1.0149818658828735,2.360815048217773,0.2516631782054901,0.9024707078933716,0.9024707078933716,0.0,175.41702270507812,166.0,47461.9140625,0.0,3203.23974609375,1.0,280.3421630859375,283.4444274902344,292.17431640625,295.17626953125,293.1499938964844,293.1499938964844,280.04998779296875,35851.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783717393875122,1.0,0.0,0.0,3.653398275375366,3.653422355651856,8.906095558813831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.1875,0.0,1535.842529296875,1895.4371337890625,0.0,4114.5537109375,0.9059485793113708,1.0,0.0,3.0,1.0,0.0
12235740,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8990053534507751,0.4586037099361419,0.4146512448787689,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973626136779784,0.6248618960380554,0.5922436118125916,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9663070440292358,0.5602638125419617,0.3920086622238159,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380799293518066,0.3705105781555176,0.3534907698631286,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.722589910030365,0.2329017221927642,1.062279462814331,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293705105781555,0.3991180062294006,0.3991180062294006,1.0,1.0,-3.380089521408081,1.0141878128051758,2.3659019470214844,0.2500898540019989,0.9008716344833374,0.9008716344833374,0.0,170.36016845703125,169.0,48605.16796875,0.0,3183.76025390625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893029928207396,1.0,0.0,0.0,3.6548514366149902,3.65487551689148,8.91318165940902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.48828125,0.0,1538.4251708984375,1895.4371337890625,0.0,4209.0498046875,0.9063387513160706,1.0,0.0,3.0,1.0,0.0
12235800,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.8990053534507751,0.4586037099361419,0.4146512448787689,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9973626136779784,0.6248618960380554,0.5922436118125916,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9663070440292358,0.5602638125419617,0.3920086622238159,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.8380799293518066,0.3705105781555176,0.3534907698631286,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93133544921875,0.722589910030365,0.2329017221927642,1.062279462814331,284.9306640625,284.95001220703125,300.3964538574219,289.18634033203125,298.203857421875,297.26513671875,284.9295349121094,1.0,0.6293705105781555,0.3991180062294006,0.3991180062294006,1.0,1.0,-3.380089521408081,1.0141878128051758,2.3659019470214844,0.2500898540019989,0.9008716344833374,0.9008716344833374,0.0,170.36016845703125,169.0,48605.16796875,0.0,3183.76025390625,1.0,280.05780029296875,283.2391357421875,292.2232971191406,295.3499450683594,293.1499938964844,293.1499938964844,279.75,35980.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893029928207396,1.0,0.0,0.0,3.6548514366149902,3.65487551689148,8.91318165940902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.48828125,0.0,1538.4251708984375,1895.4371337890625,0.0,4209.0498046875,0.9063387513160706,1.0,0.0,3.0,1.0,0.0
12235860,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897551417350769,0.4562029838562011,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967641234397888,0.6230403184890747,0.5908159017562866,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9679201245307922,0.5629156231880188,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378327488899231,0.3699692785739898,0.3531789779663086,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722327470779419,0.2324637025594711,1.0611051321029663,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289039254188538,0.3983143270015716,0.3983143270015716,1.0,1.0,-3.376676559448242,1.0107030868530271,2.365973472595215,0.247540682554245,0.8966371417045593,0.8966371417045593,0.0,170.22962951660156,172.0,49673.09765625,0.0,3175.341552734375,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397922515869,3.6484220027923584,8.881732469490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45751953125,0.0,1532.81201171875,1895.4371337890625,0.0,4300.0,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12235920,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.897551417350769,0.4562029838562011,0.4127266407012939,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470703125,0.9967641234397888,0.6230403184890747,0.5908159017562866,297.4441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74713134765625,0.9679201245307922,0.5629156231880188,0.394002616405487,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474365234375,0.8378327488899231,0.3699692785739898,0.3531789779663086,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7479553222656,0.722327470779419,0.2324637025594711,1.0611051321029663,284.7471923828125,284.95001220703125,300.39080810546875,289.1726989746094,298.19171142578125,297.2535095214844,284.7458801269531,1.0,0.6289039254188538,0.3983143270015716,0.3983143270015716,1.0,1.0,-3.376676559448242,1.0107030868530271,2.365973472595215,0.247540682554245,0.8966371417045593,0.8966371417045593,0.0,170.22962951660156,172.0,49673.09765625,0.0,3175.341552734375,1.0,279.7582397460937,283.01531982421875,292.221435546875,295.4288635253906,293.1499938964844,293.1499938964844,280.04998779296875,36190.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648397922515869,3.6484220027923584,8.881732469490089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.45751953125,0.0,1532.81201171875,1895.4371337890625,0.0,4300.0,0.9050337076187134,1.0,0.0,3.0,1.0,0.0
12235980,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952491879463196,0.4553558230400085,0.4114948213100433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952725768089294,0.6225419044494629,0.589877724647522,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684978127479552,0.5670115351676941,0.3964905738830566,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365957140922546,0.3701803982257843,0.353098064661026,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7211149334907532,0.2324360162019729,1.0601723194122314,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293131113052368,0.3975106477737427,0.3975106477737427,1.0,1.0,-3.375825881958008,1.0081173181533811,2.367708444595337,0.2450457215309143,0.8974138498306274,0.8974138498306274,0.0,171.0504150390625,175.0,48515.0,0.0,3178.190185546875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908280968666076,1.0,0.0,0.0,3.6445443630218506,3.64456844329834,8.862980394042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92529296875,0.0,1527.7337646484375,1895.4371337890625,0.0,4222.111328125,0.9041255116462708,1.0,0.0,3.0,1.0,0.0
12236040,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8952491879463196,0.4553558230400085,0.4114948213100433,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9952725768089294,0.6225419044494629,0.589877724647522,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9684978127479552,0.5670115351676941,0.3964905738830566,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8365957140922546,0.3701803982257843,0.353098064661026,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7211149334907532,0.2324360162019729,1.0601723194122314,284.908935546875,284.95001220703125,300.38348388671875,289.16015625,298.1883239746094,297.2548217773437,284.9100952148437,1.0,0.6293131113052368,0.3975106477737427,0.3975106477737427,1.0,1.0,-3.375825881958008,1.0081173181533811,2.367708444595337,0.2450457215309143,0.8974138498306274,0.8974138498306274,0.0,171.0504150390625,175.0,48515.0,0.0,3178.190185546875,1.0,280.0421447753906,283.22076416015625,292.1283874511719,295.1985778808594,293.1499938964844,293.1499938964844,280.3500061035156,36083.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9908280968666076,1.0,0.0,0.0,3.6445443630218506,3.64456844329834,8.862980394042097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.92529296875,0.0,1527.7337646484375,1895.4371337890625,0.0,4222.111328125,0.9041255116462708,1.0,0.0,3.0,1.0,0.0
12236100,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8949766159057617,0.4555004835128784,0.4114439785480499,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.9951414465904236,0.6229079365730286,0.5900158286094666,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9695819616317748,0.5696102976799011,0.398150235414505,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8366561532020569,0.3706982135772705,0.3534489870071411,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7211193442344666,0.2327275723218917,1.061001896858215,285.0459289550781,284.95001220703125,300.379150390625,289.154296875,298.1900634765625,297.2603759765625,285.05291748046875,1.0,0.629977285861969,0.3971088230609894,0.3971088230609894,1.0,1.0,-3.379340887069702,1.0081802606582642,2.3711605072021484,0.2442924827337265,0.8993873000144958,0.8993873000144958,0.0,171.3517303466797,175.0,47527.21484375,0.0,3187.84814453125,1.0,280.29864501953125,283.3966064453125,292.0878295898437,295.0348815917969,293.1499938964844,293.1499938964844,280.3500061035156,35975.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982343852519989,1.0,0.0,0.0,3.645216941833496,3.6452407836914062,8.866251732797537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.662109375,0.0,1527.67333984375,1895.4371337890625,0.0,4149.06396484375,0.9042387008666992,1.0,0.0,3.0,1.0,0.0
12236160,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.8952422738075256,0.4558774828910827,0.411731481552124,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.9954047203063964,0.6235628128051758,0.5905450582504272,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.971147119998932,0.5724455714225769,0.4000696241855621,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934143066406,0.837157130241394,0.3714290857315063,0.3540665507316589,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.7215384244918823,0.2331971973180771,1.0627933740615845,285.0936584472656,284.95001220703125,300.37432861328125,289.1487731933594,298.1933898925781,297.2681579589844,285.0950622558594,1.0,0.6309601664543152,0.3967517018318176,0.3967517018318176,1.0,1.0,-3.3855245113372803,1.0092782974243164,2.3762459754943848,0.2439887672662735,0.9008631706237792,0.9008631706237792,0.0,171.59226989746094,178.0,47450.359375,0.0,3203.196533203125,1.0,280.34185791015625,283.4473571777344,292.1016845703125,295.08599853515625,293.1499938964844,293.1499938964844,280.04998779296875,35886.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783247113227844,1.0,0.0,0.0,3.648163318634033,3.6481873989105225,8.880590485205175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.34912109375,0.0,1530.2760009765625,1895.4371337890625,0.0,4114.14453125,0.9048056602478028,1.0,0.0,3.0,1.0,0.0
12236220,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8923028707504272,0.4548836648464203,0.4114132523536682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.99332457780838,0.6232662796974182,0.5908442735671997,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708939790725708,0.5764932632446289,0.403281033039093,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354889154434204,0.3719406127929687,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201520204544067,0.2335449308156967,1.0656505823135376,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331806182861328,0.3960374891757965,0.3960374891757965,1.0,1.0,-3.3938491344451904,1.0100747346878052,2.383774518966675,0.2431417852640152,0.8993661999702454,0.8993661999702454,0.0,173.6955108642578,181.0,48635.74609375,0.0,3234.235595703125,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787835121156,1.0,0.0,0.0,3.6490345001220703,3.64905858039856,8.884832709554757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79345703125,0.0,1532.0615234375,1895.4371337890625,0.0,4211.41357421875,0.9050503373146056,1.0,0.0,3.0,1.0,0.0
12236280,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8923028707504272,0.4548836648464203,0.4114132523536682,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.99332457780838,0.6232662796974182,0.5908442735671997,297.46490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9708939790725708,0.5764932632446289,0.403281033039093,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.8354889154434204,0.3719406127929687,0.3549276888370514,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7201520204544067,0.2335449308156967,1.0656505823135376,284.93536376953125,284.95001220703125,300.3631896972656,289.138671875,298.1888122558594,297.2685852050781,284.9343566894531,1.0,0.6331806182861328,0.3960374891757965,0.3960374891757965,1.0,1.0,-3.3938491344451904,1.0100747346878052,2.383774518966675,0.2431417852640152,0.8993661999702454,0.8993661999702454,0.0,173.6955108642578,181.0,48635.74609375,0.0,3234.235595703125,1.0,280.0578308105469,283.2461242675781,292.1750183105469,295.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,35995.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895787835121156,1.0,0.0,0.0,3.6490345001220703,3.64905858039856,8.884832709554757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6287.79345703125,0.0,1532.0615234375,1895.4371337890625,0.0,4211.41357421875,0.9050503373146056,1.0,0.0,3.0,1.0,0.0
12236340,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882862329483032,0.4546148180961609,0.410883754491806,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902233481407166,0.6234652996063232,0.5907704830169678,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695585370063782,0.5812716484069824,0.4063685834407806,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328425288200378,0.3727137744426727,0.3555307686328888,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178372740745544,0.2340044528245926,1.0674898624420166,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353946328163147,0.3953232765197754,0.3953232765197754,1.0,1.0,-3.3997647762298584,1.0100493431091309,2.389715671539306,0.2417254000902176,0.9027178883552552,0.9027178883552552,0.0,176.32357788085938,184.0,47583.3984375,0.0,3262.97900390625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809520244598388,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90576171875,0.0,1536.53173828125,1895.4371337890625,0.0,4136.99365234375,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236400,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1000366210937,0.8882862329483032,0.4546148180961609,0.410883754491806,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1002197265625,0.9902233481407166,0.6234652996063232,0.5907704830169678,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.9695585370063782,0.5812716484069824,0.4063685834407806,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.8328425288200378,0.3727137744426727,0.3555307686328888,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7178372740745544,0.2340044528245926,1.0674898624420166,285.10009765625,284.95001220703125,300.3500061035156,289.1300048828125,298.1873474121094,297.2743530273437,285.101318359375,1.0,0.6353946328163147,0.3953232765197754,0.3953232765197754,1.0,1.0,-3.3997647762298584,1.0100493431091309,2.389715671539306,0.2417254000902176,0.9027178883552552,0.9027178883552552,0.0,176.32357788085938,184.0,47583.3984375,0.0,3262.97900390625,1.0,280.3421630859375,283.45166015625,292.1036682128906,295.1094055175781,293.1499938964844,293.1499938964844,280.04998779296875,35845.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809520244598388,1.0,0.0,0.0,3.6540606021881104,3.6540846824646,8.909324833439314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.90576171875,0.0,1536.53173828125,1895.4371337890625,0.0,4136.99365234375,0.906092882156372,1.0,0.0,3.0,1.0,0.0
12236460,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837890625,0.4533590674400329,0.4102855920791626,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865763783454896,0.6227676272392273,0.5906527638435364,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9676732420921326,0.5851094722747803,0.4094112515449524,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298252820968628,0.3729625046253204,0.3561398088932037,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151713371276855,0.2341379076242447,1.0694661140441897,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944289982318878,0.3944289982318878,1.0,1.0,-3.405684232711792,1.0094980001449585,2.396186351776123,0.2400232106447219,0.9012413024902344,0.9012413024902344,0.0,179.33653259277344,187.0,48748.80859375,0.0,3294.0478515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919797778129578,1.0,0.0,0.0,3.6558799743652335,3.655904054641724,8.918198091123486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50830078125,0.0,1539.4979248046875,1895.4371337890625,0.0,4231.95458984375,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
