time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236520,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8837890625,0.4533590674400329,0.4102855920791626,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9865763783454896,0.6227676272392273,0.5906527638435364,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9676732420921326,0.5851094722747803,0.4094112515449524,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8298252820968628,0.3729625046253204,0.3561398088932037,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.7151713371276855,0.2341379076242447,1.0694661140441897,284.938720703125,284.95001220703125,300.3355712890625,289.1218566894531,298.1791381835937,297.271728515625,284.9376220703125,1.0,0.6377583146095276,0.3944289982318878,0.3944289982318878,1.0,1.0,-3.405684232711792,1.0094980001449585,2.396186351776123,0.2400232106447219,0.9012413024902344,0.9012413024902344,0.0,179.33653259277344,187.0,48748.80859375,0.0,3294.0478515625,1.0,280.05780029296875,283.2475891113281,292.1593017578125,295.2918395996094,293.1499938964844,293.1499938964844,279.75,35970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919797778129578,1.0,0.0,0.0,3.6558799743652335,3.655904054641724,8.918198091123486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.50830078125,0.0,1539.4979248046875,1895.4371337890625,0.0,4231.95458984375,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
12236580,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764010667800903,0.4508980512619018,0.4084586501121521,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801446199417114,0.6206880211830139,0.5891464352607727,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627845287322998,0.5877764821052551,0.4115383327007293,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244242072105408,0.3722727000713348,0.3558517694473266,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101122140884399,0.2335386574268341,1.0683398246765137,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395136713981628,0.3935347199440002,0.3935347199440002,1.0,1.0,-3.4025416374206543,1.0058242082595823,2.3967173099517822,0.2371804863214492,0.8971239328384399,0.8971239328384399,0.0,183.482650756836,190.0,49825.07421875,0.0,3310.931396484375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649872779846192,3.6498968601226807,8.888915203897341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90283203125,0.0,1534.3621826171875,1895.4371337890625,0.0,4300.0,0.9053552746772766,1.0,0.0,3.0,1.0,0.0
12236640,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.8764010667800903,0.4508980512619018,0.4084586501121521,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.9801446199417114,0.6206880211830139,0.5891464352607727,297.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.9627845287322998,0.5877764821052551,0.4115383327007293,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.8244242072105408,0.3722727000713348,0.3558517694473266,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7564697265625,0.7101122140884399,0.2335386574268341,1.0683398246765137,284.7557067871094,284.95001220703125,300.3209228515625,289.11328125,298.1632995605469,297.2589416503906,284.75439453125,1.0,0.6395136713981628,0.3935347199440002,0.3935347199440002,1.0,1.0,-3.4025416374206543,1.0058242082595823,2.3967173099517822,0.2371804863214492,0.8971239328384399,0.8971239328384399,0.0,183.482650756836,190.0,49825.07421875,0.0,3310.931396484375,1.0,279.7582092285156,283.02392578125,292.1703796386719,295.3816223144531,293.1499938964844,293.1499938964844,280.04998779296875,36178.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649872779846192,3.6498968601226807,8.888915203897341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.90283203125,0.0,1534.3621826171875,1895.4371337890625,0.0,4300.0,0.9053552746772766,1.0,0.0,3.0,1.0,0.0
12236700,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.873035728931427,0.4501732587814331,0.4075599610805511,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9770169854164124,0.6200360059738159,0.5883116722106934,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9606012105941772,0.5896050333976746,0.4126111268997192,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8219026327133179,0.3721349239349365,0.3556190431118011,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7075998783111572,0.2333301305770874,1.0672595500946045,284.8747863769531,284.95001220703125,300.3134765625,289.1088562011719,298.15838623046875,297.2568054199219,284.88104248046875,1.0,0.6402140855789185,0.3930875957012176,0.3930875957012176,1.0,1.0,-3.4001612663269043,1.003718376159668,2.3964428901672363,0.2355386465787887,0.8977646231651306,0.8977646231651306,0.0,185.3736114501953,190.0,48799.953125,0.0,3316.452392578125,1.0,280.0013427734375,283.1821594238281,292.09283447265625,295.15216064453125,293.1499938964844,293.1499938964844,280.04998779296875,36127.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967240691184998,1.0,0.0,0.0,3.647228479385376,3.647252559661865,8.876040169525368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.7802734375,0.0,1531.0426025390625,1895.4371337890625,0.0,4272.314453125,0.9047815203666688,1.0,0.0,3.0,1.0,0.0
12236760,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8712489604949951,0.449993371963501,0.4072632491588592,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.975277841091156,0.619939386844635,0.5880650281906128,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9600481390953064,0.59196537733078,0.4141411483287811,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8206164836883545,0.3723627030849457,0.3557415604591369,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7062628269195557,0.2333829402923584,1.0672279596328735,284.9169006347656,284.95001220703125,300.3059997558594,289.1043395996094,298.15740966796875,297.259765625,284.91802978515625,1.0,0.6410622596740723,0.3927382826805115,0.3927382826805115,1.0,1.0,-3.401449918746948,1.0031311511993408,2.3983187675476074,0.2345824986696243,0.8980029821395874,0.8980029821395874,0.0,186.6107635498047,193.0,48660.578125,0.0,3326.616455078125,1.0,280.0422668457031,283.22882080078125,292.07818603515625,295.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,36071.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932041168212892,1.0,0.0,0.0,3.646471261978149,3.646495342254639,8.872355010680621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.73779296875,0.0,1529.7828369140625,1895.4371337890625,0.0,4242.39990234375,0.904547929763794,1.0,0.0,3.0,1.0,0.0
12236820,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696252703666687,0.450461208820343,0.4074994921684265,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736579060554504,0.6207120418548584,0.5885509848594666,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960974395275116,0.5975348949432373,0.4178449511528015,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8197053670883179,0.3735131323337555,0.3566634356975555,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705296516418457,0.2340478152036667,1.0696231126785278,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432669758796692,0.3920396566390991,0.3920396566390991,1.0,1.0,-3.410752534866333,1.0042771100997925,2.406475305557251,0.2335532307624817,0.9015387892723083,0.9015387892723083,0.0,188.39247131347656,196.0,47589.70703125,0.0,3358.500244140625,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811568260192872,1.0,0.0,0.0,3.6504952907562256,3.650519132614136,8.891946663425188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.76123046875,0.0,1532.78955078125,1895.4371337890625,0.0,4138.77099609375,0.90531986951828,1.0,0.0,3.0,1.0,0.0
12236880,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.8696252703666687,0.450461208820343,0.4074994921684265,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.9736579060554504,0.6207120418548584,0.5885509848594666,297.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.960974395275116,0.5975348949432373,0.4178449511528015,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.100341796875,0.8197053670883179,0.3735131323337555,0.3566634356975555,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997619628906,0.705296516418457,0.2340478152036667,1.0696231126785278,285.1005554199219,284.95001220703125,300.2908630371094,289.0951232910156,298.160888671875,297.27301025390625,285.1019592285156,1.0,0.6432669758796692,0.3920396566390991,0.3920396566390991,1.0,1.0,-3.410752534866333,1.0042771100997925,2.406475305557251,0.2335532307624817,0.9015387892723083,0.9015387892723083,0.0,188.39247131347656,196.0,47589.70703125,0.0,3358.500244140625,1.0,280.3417358398437,283.4543762207031,292.050537109375,295.0429382324219,293.1499938964844,293.1499938964844,280.04998779296875,35875.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811568260192872,1.0,0.0,0.0,3.6504952907562256,3.650519132614136,8.891946663425188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6878.76123046875,0.0,1532.78955078125,1895.4371337890625,0.0,4138.77099609375,0.90531986951828,1.0,0.0,3.0,1.0,0.0
12236940,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663113117218018,0.4494425356388092,0.4071759581565857,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704092741012572,0.6201776266098022,0.5886504650115967,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600517153739928,0.6016626358032227,0.4211413264274597,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175464272499084,0.3739316165447235,0.357463538646698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.2343144714832306,1.0722343921661377,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645729124546051,0.3913410604000091,0.3913410604000091,1.0,1.0,-3.4185640811920166,1.004887938499451,2.4136760234832764,0.2325990200042724,0.9001303911209106,0.9001303911209106,0.0,191.1687164306641,199.0,48775.328125,0.0,3392.849609375,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135206436564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25244140625,0.0,1535.01953125,1895.4371337890625,0.0,4236.96826171875,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12237000,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8663113117218018,0.4494425356388092,0.4071759581565857,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9704092741012572,0.6201776266098022,0.5886504650115967,297.47576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420166015625,0.9600517153739928,0.6016626358032227,0.4211413264274597,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8175464272499084,0.3739316165447235,0.357463538646698,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7032650709152222,0.2343144714832306,1.0722343921661377,284.9421081542969,284.95001220703125,300.2754821777344,289.085693359375,298.15484619140625,297.2730407714844,284.9410705566406,1.0,0.645729124546051,0.3913410604000091,0.3913410604000091,1.0,1.0,-3.4185640811920166,1.004887938499451,2.4136760234832764,0.2325990200042724,0.9001303911209106,0.9001303911209106,0.0,191.1687164306641,199.0,48775.328125,0.0,3392.849609375,1.0,280.0578308105469,283.2528686523437,292.1230163574219,295.2532653808594,293.1499938964844,293.1499938964844,279.75,35984.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925671219825744,1.0,0.0,0.0,3.6517653465271,3.651789426803589,8.898135206436564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.25244140625,0.0,1535.01953125,1895.4371337890625,0.0,4236.96826171875,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12237060,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599048852920532,0.4470760524272918,0.4054535925388336,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637593626976012,0.6180850267410278,0.5871617197990417,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9556964039802552,0.6044604778289795,0.4233760237693786,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126639127731323,0.3732956349849701,0.357246845960617,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985791325569153,0.2337762713432312,1.0714473724365234,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7591247558594,1.0,0.6475682258605957,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.4161922931671143,1.0016199350357056,2.4145724773406982,0.2299861162900924,0.8960853815078735,0.8960853815078735,0.0,195.32095336914065,202.0,49862.03125,0.0,3411.54833984375,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645533800125122,3.645557641983032,8.867792757882853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2607421875,0.0,1529.5816650390625,1895.4371337890625,0.0,4300.0,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12237120,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7604675292969,0.8599048852920532,0.4470760524272918,0.4054535925388336,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9637593626976012,0.6180850267410278,0.5871617197990417,297.46258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.9556964039802552,0.6044604778289795,0.4233760237693786,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.8126639127731323,0.3732956349849701,0.357246845960617,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611389160156,0.6985791325569153,0.2337762713432312,1.0714473724365234,284.7603759765625,284.95001220703125,300.2599182128906,289.0761108398437,298.1396484375,297.2611999511719,284.7591247558594,1.0,0.6475682258605957,0.3904960453510284,0.3904960453510284,1.0,1.0,-3.4161922931671143,1.0016199350357056,2.4145724773406982,0.2299861162900924,0.8960853815078735,0.8960853815078735,0.0,195.32095336914065,202.0,49862.03125,0.0,3411.54833984375,1.0,279.7582397460937,283.0302734375,292.1397705078125,295.35107421875,293.1499938964844,293.1499938964844,280.04998779296875,36184.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645533800125122,3.645557641983032,8.867792757882853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2607421875,0.0,1529.5816650390625,1895.4371337890625,0.0,4300.0,0.9043901562690736,1.0,0.0,3.0,1.0,0.0
12237180,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553397059440613,0.4462034702301025,0.4043017029762268,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586468935012816,0.6172447800636292,0.5860125422477722,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532637596130372,0.6087712049484253,0.4260625839233398,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375661849976,0.3733882904052734,0.3571508228778839,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950373649597168,0.2336406111717224,1.0704734325408936,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491656303405762,0.3896510601043701,0.3896510601043701,1.0,1.0,-3.415355443954468,0.9988731145858764,2.416482448577881,0.2272671312093734,0.8970248699188232,0.8970248699188232,0.0,198.51222229003903,205.0,48699.5234375,0.0,3428.23291015625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945537447929382,1.0,0.0,0.0,3.642131805419922,3.642155647277832,8.851250186125981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1943359375,0.0,1524.9681396484375,1895.4371337890625,0.0,4253.89013671875,0.9035781621932985,1.0,0.0,3.0,1.0,0.0
12237240,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8553397059440613,0.4462034702301025,0.4043017029762268,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.9586468935012816,0.6172447800636292,0.5860125422477722,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.9532637596130372,0.6087712049484253,0.4260625839233398,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8090375661849976,0.3733882904052734,0.3571508228778839,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.6950373649597168,0.2336406111717224,1.0704734325408936,284.9214172363281,284.95001220703125,300.2441101074219,289.0664367675781,298.1339111328125,297.2626647949219,284.9225769042969,1.0,0.6491656303405762,0.3896510601043701,0.3896510601043701,1.0,1.0,-3.415355443954468,0.9988731145858764,2.416482448577881,0.2272671312093734,0.8970248699188232,0.8970248699188232,0.0,198.51222229003903,205.0,48699.5234375,0.0,3428.23291015625,1.0,280.0421142578125,283.2349548339844,292.0449523925781,295.1266174316406,293.1499938964844,293.1499938964844,280.3500061035156,36071.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9945537447929382,1.0,0.0,0.0,3.642131805419922,3.642155647277832,8.851250186125981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.1943359375,0.0,1524.9681396484375,1895.4371337890625,0.0,4253.89013671875,0.9035781621932985,1.0,0.0,3.0,1.0,0.0
12237300,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8542845249176025,0.4463240206241607,0.40426105260849,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.957397162914276,0.6174252033233643,0.5860109925270081,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9534143805503844,0.611494779586792,0.4278236925601959,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8082895874977112,0.3738463521003723,0.3574751913547516,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.6942963004112244,0.2338819801807403,1.0712133646011353,285.057861328125,284.95001220703125,300.2361755371094,289.06158447265625,298.1347351074219,297.26837158203125,285.064697265625,1.0,0.6501712799072266,0.3892285823822021,0.3892285823822021,1.0,1.0,-3.418697595596313,0.9987711310386658,2.419926404953003,0.2263577580451965,0.8990731835365295,0.8990731835365295,0.0,199.5653533935547,205.0,47705.8359375,0.0,3442.224365234375,1.0,280.298583984375,283.4101257324219,292.001953125,294.96014404296875,293.1499938964844,293.1499938964844,280.3500061035156,35962.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865739941596984,1.0,0.0,0.0,3.643073558807373,3.6430976390838623,8.85582835508103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.40478515625,0.0,1525.1937255859375,1895.4371337890625,0.0,4185.6005859375,0.9037500023841858,1.0,0.0,3.0,1.0,0.0
12237360,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.8538772463798523,0.4466733634471893,0.4045457243919372,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.956876575946808,0.6178882718086243,0.5863857269287109,297.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.105224609375,0.9542940258979796,0.6144571900367737,0.4298478960990906,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048889160156,0.8081446290016174,0.3745178878307342,0.3580594360828399,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1043395996094,0.6941474676132202,0.2343046069145202,1.0728946924209597,285.1051330566406,284.95001220703125,300.2281494140625,289.0567626953125,298.13739013671875,297.2763061523437,285.1064758300781,1.0,0.6513833999633789,0.3888989388942718,0.3888989388942718,1.0,1.0,-3.42464566230774,0.99980229139328,2.4248433113098145,0.2260108590126037,0.9006205797195435,0.9006205797195435,0.0,200.3659210205078,208.0,47627.10546875,0.0,3460.896240234375,1.0,280.3418273925781,283.46051025390625,292.01385498046875,295.0087890625,293.1499938964844,293.1499938964844,280.04998779296875,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828324913978576,1.0,0.0,0.0,3.646295547485352,3.6463193893432617,8.871498948792578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.48486328125,0.0,1528.0931396484375,1895.4371337890625,0.0,4153.2958984375,0.9043779373168944,1.0,0.0,3.0,1.0,0.0
12237420,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509317636489868,0.4456650018692016,0.4042311310768127,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534721970558168,0.6172232031822205,0.5863648056983948,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535629153251648,0.6186503767967224,0.4332007765769958,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060427308082581,0.3749038279056549,0.35883429646492,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6922999024391174,0.2345594465732574,1.075477123260498,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653831422328949,0.388239711523056,0.388239711523056,1.0,1.0,-3.432326555252075,1.0004503726959229,2.4318761825561523,0.225111111998558,0.8992754220962524,0.8992754220962524,0.0,203.1964569091797,211.0,48815.0,0.0,3495.60888671875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122267723083,1.0,0.0,0.0,3.647754669189453,3.6477785110473633,8.878600397110858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09326171875,0.0,1530.52001953125,1895.4371337890625,0.0,4251.83544921875,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12237480,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8509317636489868,0.4456650018692016,0.4042311310768127,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9534721970558168,0.6172232031822205,0.5863648056983948,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.9535629153251648,0.6186503767967224,0.4332007765769958,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8060427308082581,0.3749038279056549,0.35883429646492,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6922999024391174,0.2345594465732574,1.075477123260498,284.9467468261719,284.95001220703125,300.2120056152344,289.047119140625,298.1312866210937,297.2763671875,284.9457397460937,1.0,0.653831422328949,0.388239711523056,0.388239711523056,1.0,1.0,-3.432326555252075,1.0004503726959229,2.4318761825561523,0.225111111998558,0.8992754220962524,0.8992754220962524,0.0,203.1964569091797,211.0,48815.0,0.0,3495.60888671875,1.0,280.057861328125,283.259033203125,292.0848693847656,295.21734619140625,293.1499938964844,293.1499938964844,280.3500061035156,35979.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943122267723083,1.0,0.0,0.0,3.647754669189453,3.6477785110473633,8.878600397110858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.09326171875,0.0,1530.52001953125,1895.4371337890625,0.0,4251.83544921875,0.904753029346466,1.0,0.0,3.0,1.0,0.0
12237540,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475916385650635,0.4453674256801605,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494314789772034,0.6170483231544495,0.5859624147415161,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523493647575378,0.6236340403556824,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034260869026184,0.37555593252182,0.3593383729457855,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899596452713013,0.2349323034286499,1.076996922492981,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560907959938049,0.3875804543495178,0.3875804543495178,1.0,1.0,-3.4375040531158447,1.0002599954605105,2.437244176864624,0.2236499041318893,0.9027489423751832,0.9027489423751832,0.0,206.21299743652344,214.0,47750.08984375,0.0,3525.61962890625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905886375032424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39892578125,0.0,1535.63232421875,1895.4371337890625,0.0,4179.1904296875,0.905924379825592,1.0,0.0,3.0,1.0,0.0
12237600,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8475916385650635,0.4453674256801605,0.4036999046802521,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9494314789772034,0.6170483231544495,0.5859624147415161,297.4902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100769042969,0.9523493647575378,0.6236340403556824,0.4364233911037445,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.8034260869026184,0.37555593252182,0.3593383729457855,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093139648437,0.6899596452713013,0.2349323034286499,1.076996922492981,285.1099853515625,284.95001220703125,300.1956787109375,289.0375671386719,298.1293334960937,297.2822570800781,285.11114501953125,1.0,0.6560907959938049,0.3875804543495178,0.3875804543495178,1.0,1.0,-3.4375040531158447,1.0002599954605105,2.437244176864624,0.2236499041318893,0.9027489423751832,0.9027489423751832,0.0,206.21299743652344,214.0,47750.08984375,0.0,3525.61962890625,1.0,280.3421630859375,283.46319580078125,292.011962890625,295.0272521972656,293.1499938964844,293.1499938964844,280.04998779296875,35830.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985830008983612,1.0,0.0,0.0,3.653355360031128,3.653379440307617,8.905886375032424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.39892578125,0.0,1535.63232421875,1895.4371337890625,0.0,4179.1904296875,0.905924379825592,1.0,0.0,3.0,1.0,0.0
12237660,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441024422645569,0.4441032409667969,0.4030947089195251,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451200366020204,0.6159868836402893,0.5855088233947754,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508774876594543,0.6275979280471802,0.4395775198936462,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006708025932312,0.3756804466247558,0.3598419725894928,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875296831130981,0.2349820435047149,1.0786464214324951,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583994626998901,0.3867506086826324,0.3867506086826324,1.0,1.0,-3.4426257610321045,0.9995415806770324,2.4430840015411377,0.2219237387180328,0.9013953804969788,0.9013953804969788,0.0,209.439208984375,217.0,48915.2109375,0.0,3556.796875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917447757994523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1689453125,0.0,1539.2149658203125,1895.4371337890625,0.0,4273.67041015625,0.9065174460411072,1.0,0.0,3.0,1.0,0.0
12237720,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8441024422645569,0.4441032409667969,0.4030947089195251,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9451200366020204,0.6159868836402893,0.5855088233947754,297.4866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9508774876594543,0.6275979280471802,0.4395775198936462,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8006708025932312,0.3756804466247558,0.3598419725894928,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.6875296831130981,0.2349820435047149,1.0786464214324951,284.9481811523437,284.95001220703125,300.17919921875,289.0282287597656,298.1205444335937,297.279296875,284.9470520019531,1.0,0.6583994626998901,0.3867506086826324,0.3867506086826324,1.0,1.0,-3.4426257610321045,0.9995415806770324,2.4430840015411377,0.2219237387180328,0.9013953804969788,0.9013953804969788,0.0,209.439208984375,217.0,48915.2109375,0.0,3556.796875,1.0,280.05780029296875,283.2586669921875,292.0658569335937,295.207763671875,293.1499938964844,293.1499938964844,279.75,35955.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968841075897216,1.0,0.0,0.0,3.655725955963135,3.655750036239624,8.917447757994523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.1689453125,0.0,1539.2149658203125,1895.4371337890625,0.0,4273.67041015625,0.9065174460411072,1.0,0.0,3.0,1.0,0.0
12237780,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385286331176758,0.4416553676128387,0.4012815952301025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381000995635986,0.6135633587837219,0.5836824178695679,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468337297439576,0.6303369402885437,0.4417634606361389,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958559393882751,0.374862402677536,0.3594399690628052,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831747889518738,0.2342968583106994,1.077165603637695,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600509285926819,0.385920763015747,0.385920763015747,1.0,1.0,-3.438621997833252,0.9957343339920044,2.442887544631958,0.2191053926944732,0.8973936438560486,0.8973936438560486,0.0,213.6894073486328,220.0,49990.2734375,0.0,3572.191162109375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890809226613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6552734375,0.0,1534.6859130859375,1895.4371337890625,0.0,4300.0,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12237840,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7647399902344,0.8385286331176758,0.4416553676128387,0.4012815952301025,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9381000995635986,0.6135633587837219,0.5836824178695679,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645263671875,0.9468337297439576,0.6303369402885437,0.4417634606361389,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.7958559393882751,0.374862402677536,0.3594399690628052,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6831747889518738,0.2342968583106994,1.077165603637695,284.7646484375,284.95001220703125,300.1625671386719,289.01910400390625,298.1040344238281,297.2660217285156,284.7633056640625,1.0,0.6600509285926819,0.385920763015747,0.385920763015747,1.0,1.0,-3.438621997833252,0.9957343339920044,2.442887544631958,0.2191053926944732,0.8973936438560486,0.8973936438560486,0.0,213.6894073486328,220.0,49990.2734375,0.0,3572.191162109375,1.0,279.7581787109375,283.034423828125,292.09405517578125,295.3096923828125,293.1499938964844,293.1499938964844,280.04998779296875,36163.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650261640548706,3.6502857208251953,8.890809226613783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.6552734375,0.0,1534.6859130859375,1895.4371337890625,0.0,4300.0,0.905431866645813,1.0,0.0,3.0,1.0,0.0
12237900,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8359906673431396,0.4409257769584656,0.4003873169422149,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.934796154499054,0.6127365827560425,0.5826892852783203,297.47021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9450829029083252,0.6322378516197205,0.4428710639476776,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7936059832572937,0.3746632635593414,0.3591499626636505,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.6810852885246277,0.2340472787618637,1.0759053230285645,284.88299560546875,284.95001220703125,300.1542053222656,289.0146789550781,298.0990295410156,297.263916015625,284.8890991210937,1.0,0.6606913208961487,0.3855058550834656,0.3855058550834656,1.0,1.0,-3.435812473297119,0.9935671091079712,2.442245483398437,0.2174792885780334,0.8980820775032043,0.8980820775032043,0.0,215.60577392578125,220.0,48956.01171875,0.0,3576.725830078125,1.0,280.0013427734375,283.1919250488281,292.01708984375,295.0856018066406,293.1499938964844,293.1499938964844,280.04998779296875,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995033740997314,1.0,0.0,0.0,3.64787530899048,3.647899389266968,8.879188158061879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.759765625,0.0,1531.6575927734375,1895.4371337890625,0.0,4295.81298828125,0.9049160480499268,1.0,0.0,3.0,1.0,0.0
12237960,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.8346461057662964,0.4407296776771545,0.4000813066959381,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.9329513311386108,0.6124584674835205,0.5822768211364746,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.9447973370552064,0.6346903443336487,0.4444611966609955,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.792462944984436,0.3748317956924438,0.3592175841331482,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6799790263175964,0.2340617477893829,1.075703740119934,284.9244384765625,284.95001220703125,300.14581298828125,289.01031494140625,298.0980529785156,297.2670288085937,284.9255065917969,1.0,0.6614761352539062,0.3851896524429321,0.3851896524429321,1.0,1.0,-3.436692476272583,0.9929127097129822,2.443779706954956,0.2165287137031555,0.8983637094497681,0.8983637094497681,0.0,216.8614959716797,223.0,48812.78515625,0.0,3586.216064453125,1.0,280.04229736328125,283.2380676269531,291.9964294433594,295.086181640625,293.1499938964844,293.1499938964844,280.3500061035156,36058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996882438659668,1.0,0.0,0.0,3.647350788116455,3.647374629974365,8.876634183252463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.54736328125,0.0,1530.663330078125,1895.4371337890625,0.0,4273.65625,0.9047353267669678,1.0,0.0,3.0,1.0,0.0
12238020,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334490060806274,0.4411523640155792,0.4002834260463714,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311909675598145,0.6128603219985962,0.582421064376831,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460379481315612,0.6404607892036438,0.4482997953891754,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916914820671082,0.3758682608604431,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792144775390625,0.2346576452255249,1.077791452407837,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635434627532959,0.3845572471618652,0.3845572471618652,1.0,1.0,-3.445208072662353,0.993898868560791,2.4513092041015625,0.2154805362224578,0.9019773006439208,0.9019773006439208,0.0,218.673828125,226.0,47731.3671875,0.0,3617.364013671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.651788711547852,3.651812791824341,8.898249461708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89404296875,0.0,1534.1475830078125,1895.4371337890625,0.0,4177.185546875,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12238080,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.8334490060806274,0.4411523640155792,0.4002834260463714,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.9311909675598145,0.6128603219985962,0.582421064376831,297.4909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.9460379481315612,0.6404607892036438,0.4482997953891754,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.7916914820671082,0.3758682608604431,0.3600336611270904,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1061706542969,0.6792144775390625,0.2346576452255249,1.077791452407837,285.1069641113281,284.95001220703125,300.12890625,289.0018920898437,298.10162353515625,297.28057861328125,285.1083068847656,1.0,0.6635434627532959,0.3845572471618652,0.3845572471618652,1.0,1.0,-3.445208072662353,0.993898868560791,2.4513092041015625,0.2154805362224578,0.9019773006439208,0.9019773006439208,0.0,218.673828125,226.0,47731.3671875,0.0,3617.364013671875,1.0,280.3417663574219,283.46258544921875,291.96148681640625,294.9630126953125,293.1499938964844,293.1499938964844,280.04998779296875,35864.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855974316596984,1.0,0.0,0.0,3.651788711547852,3.651812791824341,8.898249461708474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.89404296875,0.0,1534.1475830078125,1895.4371337890625,0.0,4177.185546875,0.9056015014648438,1.0,0.0,3.0,1.0,0.0
12238140,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830977737903595,0.4401210248470306,0.3999404609203338,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279032945632936,0.6119782328605652,0.5821893215179443,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456197023391724,0.6446720957756042,0.451676458120346,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563146591187,0.3761668801307678,0.360725462436676,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776426434516907,0.2348560988903045,1.080112338066101,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658555865287781,0.3839248120784759,0.3839248120784759,1.0,1.0,-3.452215671539306,0.9943552613258362,2.457860231399536,0.2145223468542099,0.9006510972976685,0.9006510972976685,0.0,221.47491455078125,229.0,48918.71484375,0.0,3650.800048828125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044563293457,1.0,0.0,0.0,3.653446674346924,3.653470754623413,8.906330890567915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5068359375,0.0,1536.8138427734375,1895.4371337890625,0.0,4275.02978515625,0.9060223698616028,1.0,0.0,3.0,1.0,0.0
12238200,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.830977737903595,0.4401210248470306,0.3999404609203338,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9279032945632936,0.6119782328605652,0.5821893215179443,297.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9456197023391724,0.6446720957756042,0.451676458120346,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.7898563146591187,0.3761668801307678,0.360725462436676,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.6776426434516907,0.2348560988903045,1.080112338066101,284.9483642578125,284.95001220703125,300.1119079589844,288.993896484375,298.0951232910156,297.2802124023437,284.94732666015625,1.0,0.6658555865287781,0.3839248120784759,0.3839248120784759,1.0,1.0,-3.452215671539306,0.9943552613258362,2.457860231399536,0.2145223468542099,0.9006510972976685,0.9006510972976685,0.0,221.47491455078125,229.0,48918.71484375,0.0,3650.800048828125,1.0,280.05780029296875,283.26080322265625,292.03173828125,295.1697998046875,293.1499938964844,293.1499938964844,279.75,35974.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997044563293457,1.0,0.0,0.0,3.653446674346924,3.653470754623413,8.906330890567915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.5068359375,0.0,1536.8138427734375,1895.4371337890625,0.0,4275.02978515625,0.9060223698616028,1.0,0.0,3.0,1.0,0.0
12238260,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260839581489563,0.4377651214599609,0.3982256352901459,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.92149817943573,0.6095664501190186,0.5803976655006409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942147970199585,0.6474900245666504,0.4539321959018707,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856342792510986,0.3754055500030517,0.360393762588501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738823652267456,0.2342455387115478,1.0790143013000488,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675429344177246,0.3831486105918884,0.3831486105918884,1.0,1.0,-3.4490015506744385,0.9909774661064148,2.458024024963379,0.2119591832160949,0.8966846466064453,0.8966846466064453,0.0,225.6303253173828,232.0,50006.125,0.0,3667.4921875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608518600464,3.647632360458374,8.87788928594091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1531.807373046875,1895.4371337890625,0.0,4300.0,0.9048464298248292,1.0,0.0,3.0,1.0,0.0
12238320,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8260839581489563,0.4377651214599609,0.3982256352901459,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.92149817943573,0.6095664501190186,0.5803976655006409,297.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.942147970199585,0.6474900245666504,0.4539321959018707,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.7856342792510986,0.3754055500030517,0.360393762588501,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76715087890625,0.6738823652267456,0.2342455387115478,1.0790143013000488,284.76641845703125,284.95001220703125,300.09478759765625,288.98638916015625,298.07928466796875,297.26776123046875,284.76513671875,1.0,0.6675429344177246,0.3831486105918884,0.3831486105918884,1.0,1.0,-3.4490015506744385,0.9909774661064148,2.458024024963379,0.2119591832160949,0.8966846466064453,0.8966846466064453,0.0,225.6303253173828,232.0,50006.125,0.0,3667.4921875,1.0,279.7582092285156,283.0378112792969,292.0658569335937,295.28057861328125,293.1499938964844,293.1499938964844,280.04998779296875,36173.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647608518600464,3.647632360458374,8.87788928594091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6403.58447265625,0.0,1531.807373046875,1895.4371337890625,0.0,4300.0,0.9048464298248292,1.0,0.0,3.0,1.0,0.0
