time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238380,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8235755562782288,0.4370265007019043,0.3972959518432617,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9181856513023376,0.6086656451225281,0.5793089866638184,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9405041933059692,0.6497160792350769,0.4552319645881653,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7834218740463257,0.3752241730690002,0.3601055443286896,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.671849250793457,0.2340114414691925,1.077790379524231,284.89459228515625,284.95001220703125,300.0851745605469,288.9824523925781,298.0743713378906,297.2662658691406,284.8995056152344,1.0,0.6682853698730469,0.3827139139175415,0.3827139139175415,1.0,1.0,-3.446310520172119,0.9887894988059998,2.4575209617614746,0.210266038775444,0.8974689841270447,0.8974689841270447,0.0,227.7230224609375,232.0,48939.4609375,0.0,3673.29541015625,1.0,280.0108642578125,283.2060852050781,291.984375,295.0562438964844,293.1499938964844,293.1499938964844,280.04998779296875,36108.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9995009899139404,1.0,0.0,0.0,3.6450700759887695,3.64509391784668,8.865537211022456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.99853515625,0.0,1528.5006103515625,1895.4371337890625,0.0,4295.79248046875,0.9042825102806092,1.0,0.0,3.0,1.0,0.0
12238440,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.8225364685058594,0.4368691742420196,0.3970647156238556,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.9167435169219972,0.6083969473838806,0.578947126865387,297.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9403942823410034,0.6519099473953247,0.4566743671894073,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.7825523018836975,0.3753784000873565,0.360184758901596,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6710180640220642,0.2340420037508011,1.077734112739563,284.9266052246094,284.95001220703125,300.0775756835937,288.9794921875,298.07354736328125,297.2692565917969,284.9277038574219,1.0,0.6689944267272949,0.3823723793029785,0.3823723793029785,1.0,1.0,-3.447353839874268,0.988123893737793,2.4592299461364746,0.2092835158109665,0.8976876139640808,0.8976876139640808,0.0,228.8117828369141,235.0,48833.68359375,0.0,3682.251220703125,1.0,280.0421447753906,283.2416687011719,291.9691467285156,295.05975341796875,293.1499938964844,293.1499938964844,280.3500061035156,36062.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9976322650909424,1.0,0.0,0.0,3.644552230834961,3.644576072692871,8.863018479132734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6230.7900390625,0.0,1527.58447265625,1895.4371337890625,0.0,4280.0048828125,0.9041129350662231,1.0,0.0,3.0,1.0,0.0
12238500,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8217196464538574,0.436968058347702,0.3970083594322204,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.915583074092865,0.6084075570106506,0.5787890553474426,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9407179355621338,0.6547046899795532,0.4584783911705017,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7819397449493408,0.3757786750793457,0.3604546189308166,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.6704331040382385,0.2342528104782104,1.0783350467681885,285.0626525878906,284.95001220703125,300.0689392089844,288.97625732421875,298.0744323730469,297.27508544921875,285.06939697265625,1.0,0.6699272990226746,0.3819842636585235,0.3819842636585235,1.0,1.0,-3.450307130813598,0.9879542589187622,2.462352991104126,0.2083786427974701,0.8997646570205688,0.8997646570205688,0.0,229.86436462402344,235.0,47833.66015625,0.0,3695.65234375,1.0,280.29864501953125,283.4164123535156,291.9233703613281,294.8898620605469,293.1499938964844,293.1499938964844,280.3500061035156,35953.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900989532470704,1.0,0.0,0.0,3.645646333694458,3.6456704139709473,8.868340728440671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78466796875,0.0,1527.9857177734375,1895.4371337890625,0.0,4215.87060546875,0.9043192267417908,1.0,0.0,3.0,1.0,0.0
12238560,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.8214229345321655,0.4372917413711548,0.3972715735435486,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10968017578125,0.9150782823562622,0.6086985468864441,0.5790038704872131,297.4947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097412109375,0.941685438156128,0.6577380299568176,0.4605534076690674,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.7818471789360046,0.3763928115367889,0.360985666513443,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.6703436970710754,0.2346467822790146,1.079887866973877,285.1095886230469,284.95001220703125,300.0602722167969,288.97320556640625,298.0771484375,297.2830810546875,285.1109313964844,1.0,0.6710654497146606,0.3816888332366943,0.3816888332366943,1.0,1.0,-3.4558801651000977,0.9889128804206848,2.4669673442840576,0.208029106259346,0.901338517665863,0.901338517665863,0.0,230.6679229736328,238.0,47753.66015625,0.0,3714.002197265625,1.0,280.34185791015625,283.4665222167969,291.9338073730469,294.9361877441406,293.1499938964844,293.1499938964844,280.04998779296875,35864.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865385293960572,1.0,0.0,0.0,3.648996829986572,3.6490206718444815,8.88464796844346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.689453125,0.0,1531.0389404296875,1895.4371337890625,0.0,4185.294921875,0.9049769639968872,1.0,0.0,3.0,1.0,0.0
12238620,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191038966178894,0.4362668395042419,0.3969340026378631,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120662808418274,0.607720136642456,0.5786817073822021,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619503498077393,0.4639426171779632,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766571879386902,0.3616499900817871,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689319610595703,0.2348425984382629,1.0822182893753052,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733611226081848,0.3810979425907135,0.3810979425907135,1.0,1.0,-3.4627790451049805,0.9894307255744934,2.4733481407165527,0.2071505486965179,0.9000552892684937,0.9000552892684937,0.0,233.50796508789065,241.0,48945.4609375,0.0,3747.686279296875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979824423789978,1.0,0.0,0.0,3.650731086730957,3.6507551670074463,8.893096037354553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0322265625,0.0,1533.773681640625,1895.4371337890625,0.0,4282.966796875,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
12238680,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8191038966178894,0.4362668395042419,0.3969340026378631,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9120662808418274,0.607720136642456,0.5786817073822021,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9413840770721436,0.6619503498077393,0.4639426171779632,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.7801594734191895,0.3766571879386902,0.3616499900817871,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.6689319610595703,0.2348425984382629,1.0822182893753052,284.9513854980469,284.95001220703125,300.0429077148437,288.96759033203125,298.0705871582031,297.2825622558594,284.9503479003906,1.0,0.6733611226081848,0.3810979425907135,0.3810979425907135,1.0,1.0,-3.4627790451049805,0.9894307255744934,2.4733481407165527,0.2071505486965179,0.9000552892684937,0.9000552892684937,0.0,233.50796508789065,241.0,48945.4609375,0.0,3747.686279296875,1.0,280.0578308105469,283.26495361328125,292.0054931640625,295.14434814453125,293.1499938964844,293.1499938964844,279.75,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9979824423789978,1.0,0.0,0.0,3.650731086730957,3.6507551670074463,8.893096037354553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.0322265625,0.0,1533.773681640625,1895.4371337890625,0.0,4282.966796875,0.9054136276245116,1.0,0.0,3.0,1.0,0.0
12238740,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144308924674988,0.4339213967323303,0.3952292501926422,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063956141471864,0.605221152305603,0.5768076777458191,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.938171684741974,0.6647367477416992,0.4661808609962463,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762521505355835,0.3758543729782104,0.3612819910049438,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654909253120422,0.234221264719963,1.0810861587524414,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750196814537048,0.380507081747055,0.380507081747055,1.0,1.0,-3.4593722820281982,0.9865230917930604,2.472849130630493,0.2050914615392685,0.8961364030838013,0.8961364030838013,0.0,237.68804931640625,244.0,50036.2109375,0.0,3764.013916015625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56982421875,0.0,1528.8929443359375,1895.4371337890625,0.0,4300.0,0.9042624235153198,1.0,0.0,3.0,1.0,0.0
12238800,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8144308924674988,0.4339213967323303,0.3952292501926422,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.9063956141471864,0.605221152305603,0.5768076777458191,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696228027344,0.938171684741974,0.6647367477416992,0.4661808609962463,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.7762521505355835,0.3758543729782104,0.3612819910049438,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705078125,0.6654909253120422,0.234221264719963,1.0810861587524414,284.769775390625,284.95001220703125,300.0254821777344,288.9627685546875,298.0549621582031,297.26983642578125,284.7684936523437,1.0,0.6750196814537048,0.380507081747055,0.380507081747055,1.0,1.0,-3.4593722820281982,0.9865230917930604,2.472849130630493,0.2050914615392685,0.8961364030838013,0.8961364030838013,0.0,237.68804931640625,244.0,50036.2109375,0.0,3764.013916015625,1.0,279.7582397460937,283.0421447753906,292.0455322265625,295.2604064941406,293.1499938964844,293.1499938964844,280.04998779296875,36170.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645005702972412,3.645029783248901,8.865224003784533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.56982421875,0.0,1528.8929443359375,1895.4371337890625,0.0,4300.0,0.9042624235153198,1.0,0.0,3.0,1.0,0.0
12238860,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109757900238037,0.4330191314220428,0.3940683007240295,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023172855377196,0.6039565801620483,0.5752721428871155,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365999102592468,0.669156551361084,0.4689159095287323,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628594994544983,0.2340040355920791,1.0797511339187622,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798063695430755,0.3798063695430755,1.0,1.0,-3.4574999809265137,0.98382169008255,2.4736783504486084,0.202603667974472,0.8971818685531616,0.8971818685531616,0.0,240.88330078125,247.0,48864.046875,0.0,3778.302001953125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642098188400269,3.6421220302581774,8.851086477079662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05419921875,0.0,1524.8328857421875,1895.4371337890625,0.0,4284.3212890625,0.9035614728927612,1.0,0.0,3.0,1.0,0.0
12238920,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.8109757900238037,0.4330191314220428,0.3940683007240295,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9023172855377196,0.6039565801620483,0.5752721428871155,297.4804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9365999102592468,0.669156551361084,0.4689159095287323,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7733939290046692,0.3757835924625397,0.3610333204269409,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.6628594994544983,0.2340040355920791,1.0797511339187622,284.92987060546875,284.95001220703125,300.00799560546875,288.9587707519531,298.0493469238281,297.2712707519531,284.93096923828125,1.0,0.6764363050460815,0.3798063695430755,0.3798063695430755,1.0,1.0,-3.4574999809265137,0.98382169008255,2.4736783504486084,0.202603667974472,0.8971818685531616,0.8971818685531616,0.0,240.88330078125,247.0,48864.046875,0.0,3778.302001953125,1.0,280.0421142578125,283.2458190917969,291.9506530761719,295.0426330566406,293.1499938964844,293.1499938964844,280.3500061035156,36058.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981426000595092,1.0,0.0,0.0,3.642098188400269,3.6421220302581774,8.851086477079662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.05419921875,0.0,1524.8328857421875,1895.4371337890625,0.0,4284.3212890625,0.9035614728927612,1.0,0.0,3.0,1.0,0.0
12238980,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098888993263245,0.4334256649017334,0.3942639231681824,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008786678314208,0.6041578650474548,0.5752372741699219,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379254579544068,0.674997091293335,0.4728026688098907,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727470993995667,0.3767542541027069,0.361794501543045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662256121635437,0.2345959246158599,1.0818512439727783,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784663796424866,0.3791056871414184,0.3791056871414184,1.0,1.0,-3.4657998085021973,0.9844741821289062,2.481325626373291,0.201246291399002,0.9008742570877076,0.9008742570877076,0.0,242.75152587890625,250.0,47785.30859375,0.0,3809.87744140625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871227741241456,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.87357657575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66162109375,0.0,1528.476806640625,1895.4371337890625,0.0,4190.3232421875,0.9044649600982666,1.0,0.0,3.0,1.0,0.0
12239040,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1125793457031,0.8098888993263245,0.4334256649017334,0.3942639231681824,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9008786678314208,0.6041578650474548,0.5752372741699219,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11285400390625,0.9379254579544068,0.674997091293335,0.4728026688098907,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11248779296875,0.7727470993995667,0.3767542541027069,0.361794501543045,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.662256121635437,0.2345959246158599,1.0818512439727783,285.1127014160156,284.95001220703125,299.990478515625,288.95562744140625,298.05291748046875,297.2850341796875,285.11407470703125,1.0,0.6784663796424866,0.3791056871414184,0.3791056871414184,1.0,1.0,-3.4657998085021973,0.9844741821289062,2.481325626373291,0.201246291399002,0.9008742570877076,0.9008742570877076,0.0,242.75152587890625,250.0,47785.30859375,0.0,3809.87744140625,1.0,280.3417053222656,283.4703674316406,291.9167785644531,294.9202880859375,293.1499938964844,293.1499938964844,280.04998779296875,35859.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871227741241456,1.0,0.0,0.0,3.646722316741944,3.6467463970184326,8.87357657575194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.66162109375,0.0,1528.476806640625,1895.4371337890625,0.0,4190.3232421875,0.9044649600982666,1.0,0.0,3.0,1.0,0.0
12239100,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8092641830444336,0.4331697523593902,0.3943756222724914,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9001113176345825,0.6038962602615356,0.5753179788589478,297.4985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.938456118106842,0.6773688793182373,0.474741131067276,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7724152207374573,0.3770460188388824,0.362282246351242,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6620060801506042,0.2348159998655319,1.0835013389587402,284.9955444335937,284.95001220703125,299.981689453125,288.9544372558594,298.0513610839844,297.2873229980469,284.98956298828125,1.0,0.679662823677063,0.3787553310394287,0.3787553310394287,1.0,1.0,-3.4709408283233643,0.985116958618164,2.4858238697052,0.2007975876331329,0.9000536203384399,0.9000536203384399,0.0,243.852783203125,250.0,48830.83203125,0.0,3829.156494140625,1.0,280.0986633300781,283.314208984375,291.9866943359375,295.1449584960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940590262413024,1.0,0.0,0.0,3.6486096382141113,3.6486337184906006,8.882763609108224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.18359375,0.0,1530.9591064453125,1895.4371337890625,0.0,4249.68115234375,0.904872179031372,1.0,0.0,3.0,1.0,0.0
12239160,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.8075957298278809,0.432397723197937,0.3939206600189209,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8982923626899719,0.603094220161438,0.5748313665390015,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.9377272129058838,0.6791731119155884,0.4761764407157898,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.7712010145187378,0.3769732117652893,0.3624173998832702,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.6609907150268555,0.2347784042358398,1.084127426147461,284.954833984375,284.95001220703125,299.972900390625,288.9534606933594,298.0459289550781,297.2842102050781,284.9538269042969,1.0,0.6807156205177307,0.3784205317497253,0.3784205317497253,1.0,1.0,-3.4724574089050293,0.9846023321151732,2.487855195999145,0.2000141590833664,0.8996415734291077,0.8996415734291077,0.0,245.6009979248047,253.0,48980.87109375,0.0,3843.293212890625,1.0,280.0577087402344,283.2689208984375,291.9911499023437,295.1310729980469,293.1499938964844,293.1499938964844,280.3500061035156,35967.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998482882976532,1.0,0.0,0.0,3.648648262023926,3.648672103881836,8.882951192390465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.85400390625,0.0,1531.41943359375,1895.4371337890625,0.0,4287.197265625,0.9049442410469056,1.0,0.0,3.0,1.0,0.0
12239220,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049021363258362,0.4320563375949859,0.3933625519275665,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895284116268158,0.6025237441062927,0.5740647315979004,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937129020690918,0.6842103004455566,0.4794113039970398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692680358886719,0.3774598836898803,0.3627664744853973,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593353152275085,0.2350805401802063,1.0853328704833984,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827763915061951,0.3777509331703186,0.3777509331703186,1.0,1.0,-3.4766149520874023,0.9839616417884828,2.4926531314849854,0.198285311460495,0.9032155871391296,0.9032155871391296,0.0,248.61993408203125,256.0,47909.46484375,0.0,3871.603759765625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896346926689148,1.0,0.0,0.0,3.654696941375733,3.6547210216522217,8.912428484109114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51904296875,0.0,1537.0389404296875,1895.4371337890625,0.0,4211.89306640625,0.906216323375702,1.0,0.0,3.0,1.0,0.0
12239280,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1175537109375,0.8049021363258362,0.4320563375949859,0.3933625519275665,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11773681640625,0.895284116268158,0.6025237441062927,0.5740647315979004,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177978515625,0.937129020690918,0.6842103004455566,0.4794113039970398,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174621582031,0.7692680358886719,0.3774598836898803,0.3627664744853973,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169738769531,0.6593353152275085,0.2350805401802063,1.0853328704833984,285.1176452636719,284.95001220703125,299.955322265625,288.9523010253906,298.0436096191406,297.2898254394531,285.1188049316406,1.0,0.6827763915061951,0.3777509331703186,0.3777509331703186,1.0,1.0,-3.4766149520874023,0.9839616417884828,2.4926531314849854,0.198285311460495,0.9032155871391296,0.9032155871391296,0.0,248.61993408203125,256.0,47909.46484375,0.0,3871.603759765625,1.0,280.3421630859375,283.47247314453125,291.92498779296875,294.94677734375,293.1499938964844,293.1499938964844,280.04998779296875,35818.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896346926689148,1.0,0.0,0.0,3.654696941375733,3.6547210216522217,8.912428484109114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.51904296875,0.0,1537.0389404296875,1895.4371337890625,0.0,4211.89306640625,0.906216323375702,1.0,0.0,3.0,1.0,0.0
12239340,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020246624946594,0.4307741522789001,0.3927324116230011,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921356201171875,0.6011021137237549,0.5732629895210266,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936280369758606,0.6880975961685181,0.482543408870697,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672341465950012,0.3774140477180481,0.3631139695644378,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576244235038757,0.2350605428218841,1.0866827964782717,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848841309547424,0.3770813047885895,0.3770813047885895,1.0,1.0,-3.4807136058807373,0.983282506465912,2.4974310398101807,0.1967895179986953,0.9019770622253418,0.9019770622253418,0.0,251.849853515625,259.0,49083.81640625,0.0,3901.06201171875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657529354095459,3.657553434371948,8.926247687668365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9658203125,0.0,1541.13330078125,1895.4371337890625,0.0,4300.0,0.906912326812744,1.0,0.0,3.0,1.0,0.0
12239400,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8020246624946594,0.4307741522789001,0.3927324116230011,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.8921356201171875,0.6011021137237549,0.5732629895210266,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.936280369758606,0.6880975961685181,0.482543408870697,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7672341465950012,0.3774140477180481,0.3631139695644378,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6576244235038757,0.2350605428218841,1.0866827964782717,284.9565124511719,284.95001220703125,299.937744140625,288.95220947265625,298.0343933105469,297.2859191894531,284.9554138183594,1.0,0.6848841309547424,0.3770813047885895,0.3770813047885895,1.0,1.0,-3.4807136058807373,0.983282506465912,2.4974310398101807,0.1967895179986953,0.9019770622253418,0.9019770622253418,0.0,251.849853515625,259.0,49083.81640625,0.0,3901.06201171875,1.0,280.05780029296875,283.2680969238281,291.9878845214844,295.13629150390625,293.1499938964844,293.1499938964844,279.75,35942.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657529354095459,3.657553434371948,8.926247687668365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.9658203125,0.0,1541.13330078125,1895.4371337890625,0.0,4300.0,0.906912326812744,1.0,0.0,3.0,1.0,0.0
12239460,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972485423088074,0.4283214211463928,0.3909167945384979,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870962858200073,0.5983476042747498,0.5711244344711304,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933179259300232,0.6905807256698608,0.4845822155475616,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763574481010437,0.3764097988605499,0.3625437617301941,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544173955917358,0.2343001812696457,1.084883689880371,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863366961479187,0.3764187097549438,0.3764187097549438,1.0,1.0,-3.475569248199463,0.9795799851417542,2.495989322662353,0.1942989230155944,0.8980961441993713,0.8980961441993713,0.0,256.09698486328125,262.0,50165.9140625,0.0,3913.37109375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36149.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575969696045,3.652600049972534,8.902086392481579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.0361328125,0.0,1537.159423828125,1895.4371337890625,0.0,4300.0,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
12239520,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.7972485423088074,0.4283214211463928,0.3909167945384979,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734069824219,0.8870962858200073,0.5983476042747498,0.5711244344711304,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.933179259300232,0.6905807256698608,0.4845822155475616,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.763574481010437,0.3764097988605499,0.3625437617301941,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6544173955917358,0.2343001812696457,1.084883689880371,284.77349853515625,284.95001220703125,299.920166015625,288.9532775878906,298.0169677734375,297.2709350585937,284.77215576171875,1.0,0.6863366961479187,0.3764187097549438,0.3764187097549438,1.0,1.0,-3.475569248199463,0.9795799851417542,2.495989322662353,0.1942989230155944,0.8980961441993713,0.8980961441993713,0.0,256.09698486328125,262.0,50165.9140625,0.0,3913.37109375,1.0,279.7582092285156,283.0438537597656,292.0390930175781,295.2596740722656,293.1499938964844,293.1499938964844,280.04998779296875,36149.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652575969696045,3.652600049972534,8.902086392481579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.0361328125,0.0,1537.159423828125,1895.4371337890625,0.0,4300.0,0.9059399962425232,1.0,0.0,3.0,1.0,0.0
12239580,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946190237998962,0.4274942278861999,0.3898755609989166,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8842664957046509,0.5972001552581787,0.5697645545005798,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.931711196899414,0.6930405497550964,0.4859922230243683,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7615281939506531,0.3761218786239624,0.3621270060539245,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.652560293674469,0.2339940667152404,1.083249568939209,284.9108581542969,284.95001220703125,299.9089050292969,288.9545593261719,298.0112609863281,297.26885986328125,284.9145202636719,1.0,0.6870542168617249,0.3759946227073669,0.3759946227073669,1.0,1.0,-3.471900224685669,0.9770976901054382,2.494802474975586,0.1924894899129867,0.8990078568458557,0.8990078568458557,0.0,258.4067077636719,262.0,49054.53515625,0.0,3917.87548828125,1.0,280.0208740234375,283.2224426269531,291.9571228027344,295.0406188964844,293.1499938964844,293.1499938964844,280.04998779296875,36076.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997450113296508,1.0,0.0,0.0,3.650402069091797,3.650426149368286,8.891493621376867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.4306640625,0.0,1534.187255859375,1895.4371337890625,0.0,4297.8505859375,0.9054459929466248,1.0,0.0,3.0,1.0,0.0
12239640,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.7938494682312012,0.4273363947868347,0.3896812796592712,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327392578125,0.8833693861961365,0.596883237361908,0.5693954229354858,297.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9317207932472228,0.6947594285011292,0.4871359765529632,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.760956883430481,0.3761883974075317,0.3621449768543243,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320068359375,0.652023196220398,0.2339918464422226,1.083099603652954,284.93267822265625,284.95001220703125,299.9025573730469,288.9555053710937,298.0104064941406,297.2708740234375,284.9337463378906,1.0,0.6875653266906738,0.3757560849189758,0.3757560849189758,1.0,1.0,-3.4724349975585938,0.9765551686286926,2.495879888534546,0.1917579621076584,0.8991734981536865,0.8991734981536865,0.0,259.26495361328125,265.0,48983.13671875,0.0,3924.318115234375,1.0,280.04217529296875,283.2466125488281,291.9488830566406,295.04736328125,293.1499938964844,293.1499938964844,280.3500061035156,36045.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985690712928772,1.0,0.0,0.0,3.650164604187012,3.650188446044922,8.890335720934672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.40478515625,0.0,1533.6944580078125,1895.4371337890625,0.0,4287.92578125,0.9053555727005004,1.0,0.0,3.0,1.0,0.0
12239700,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7930772304534912,0.4273892343044281,0.3895852565765381,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689697265625,0.8824350833892822,0.5967515707015991,0.5691036581993103,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.932066798210144,0.697457492351532,0.4888652861118316,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7604365944862366,0.3765016496181488,0.3623307347297668,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6515415906906128,0.2341621220111847,1.083505392074585,285.06854248046875,284.95001220703125,299.893798828125,288.95709228515625,298.01104736328125,297.2760925292969,285.0751647949219,1.0,0.688392698764801,0.3754247725009918,0.3754247725009918,1.0,1.0,-3.4747543334960938,0.9763178825378418,2.498436450958252,0.1909185051918029,0.9012882709503174,0.9012882709503174,0.0,260.3034973144531,265.0,47977.69921875,0.0,3936.3271484375,1.0,280.2987976074219,283.4210510253906,291.90576171875,294.8794860839844,293.1499938964844,293.1499938964844,280.3500061035156,35939.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9910721778869628,1.0,0.0,0.0,3.65150785446167,3.651531934738159,8.896881240616494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.37353515625,0.0,1534.395263671875,1895.4371337890625,0.0,4224.19921875,0.9056196212768556,1.0,0.0,3.0,1.0,0.0
12239760,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.7928075790405273,0.4276668131351471,0.3898069262504577,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8820095062255859,0.5969028472900391,0.569186270236969,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.9329892992973328,0.7003984451293945,0.4908767342567444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150207519531,0.7603579759597778,0.3770322799682617,0.36278235912323,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114501953125,0.6514806747436523,0.2345210462808609,1.0848921537399292,285.1152648925781,284.95001220703125,299.885009765625,288.9590148925781,298.0135192871094,297.2835693359375,285.1165771484375,1.0,0.6894283890724182,0.3751691877841949,0.3751691877841949,1.0,1.0,-3.4797463417053223,0.9771699905395508,2.5025763511657715,0.1905866861343383,0.9028975367546082,0.9028975367546082,0.0,261.09454345703125,268.0,47897.76171875,0.0,3953.625,1.0,280.3418884277344,283.4708251953125,291.9195861816406,294.92877197265625,293.1499938964844,293.1499938964844,280.04998779296875,35852.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874231815338136,1.0,0.0,0.0,3.6550607681274414,3.65508484840393,8.914201998777571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.42529296875,0.0,1537.7012939453125,1895.4371337890625,0.0,4192.90771484375,0.9063250422477722,1.0,0.0,3.0,1.0,0.0
12239820,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790647029876709,0.4265877306461334,0.389411598443985,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796365261077881,0.595690131187439,0.5686319470405579,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.704309344291687,0.4940796792507171,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771321475505829,0.3632923662662506,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503857970237732,0.2346533834934234,1.0869355201721191,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915260553359985,0.3746580183506012,0.3746580183506012,1.0,1.0,-3.485542058944702,0.9775102138519288,2.508031845092773,0.1897755563259124,0.9016942381858826,0.9016942381858826,0.0,263.9131164550781,271.0,49096.265625,0.0,3985.055419921875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998508095741272,1.0,0.0,0.0,3.657205820083618,3.6572299003601074,8.924668577492412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95361328125,0.0,1540.9072265625,1895.4371337890625,0.0,4287.41064453125,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
12239880,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.790647029876709,0.4265877306461334,0.389411598443985,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8796365261077881,0.595690131187439,0.5686319470405579,297.48779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.9328325390815736,0.704309344291687,0.4940796792507171,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.7589767575263977,0.3771321475505829,0.3632923662662506,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6503857970237732,0.2346533834934234,1.0869355201721191,284.95733642578125,284.95001220703125,299.86749267578125,288.9638366699219,298.00616455078125,297.28155517578125,284.956298828125,1.0,0.6915260553359985,0.3746580183506012,0.3746580183506012,1.0,1.0,-3.485542058944702,0.9775102138519288,2.508031845092773,0.1897755563259124,0.9016942381858826,0.9016942381858826,0.0,263.9131164550781,271.0,49096.265625,0.0,3985.055419921875,1.0,280.0577697753906,283.2690734863281,292.0000915527344,295.1454467773437,293.1499938964844,293.1499938964844,279.75,35960.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998508095741272,1.0,0.0,0.0,3.657205820083618,3.6572299003601074,8.924668577492412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.95361328125,0.0,1540.9072265625,1895.4371337890625,0.0,4287.41064453125,0.9068543910980223,1.0,0.0,3.0,1.0,0.0
12239940,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7766418457031,0.7863806486129761,0.4242520034313202,0.3877129554748535,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77642822265625,0.8751863837242126,0.5930649042129517,0.5666212439537048,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763366699219,0.9301368594169616,0.7066874504089355,0.4960435926914215,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767333984375,0.7558097243309021,0.3761873245239258,0.3627886176109314,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.6476728320121765,0.2339875996112823,1.0855882167816162,284.7765197753906,284.95001220703125,299.8503112792969,288.9699401855469,297.98895263671875,297.2661437988281,284.775146484375,1.0,0.6929821372032166,0.3741558194160461,0.3741558194160461,1.0,1.0,-3.4812259674072266,0.9745657444000244,2.506660223007202,0.1878899782896042,0.8979067206382751,0.8979067206382751,0.0,267.9853820800781,271.0,50190.89453125,0.0,3998.322265625,1.0,279.7587280273437,283.0466613769531,292.0518798828125,295.2743530273437,293.1499938964844,293.1499938964844,279.75,36156.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652064561843872,3.652088642120361,8.899593808564532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.25830078125,0.0,1536.6380615234375,1895.4371337890625,0.0,4300.0,0.9058306813240052,1.0,0.0,3.0,1.0,0.0
12240000,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760009765625,0.7862961292266846,0.4242099225521087,0.3876758515834808,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8750985264778137,0.5930159687995911,0.5665767192840576,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77569580078125,0.930079221725464,0.706730306148529,0.4960728585720062,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.7557452917098999,0.3761675059795379,0.3627727329730987,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.6476162672042847,0.233972355723381,1.0855369567871094,284.7758483886719,284.95001220703125,299.8500061035156,288.9700622558594,297.9886474609375,297.265869140625,284.7745666503906,1.0,0.6930018663406372,0.374146819114685,0.374146819114685,1.0,1.0,-3.4810822010040283,0.9744913578033448,2.506590843200684,0.1878472864627838,0.8978572487831116,0.8978572487831116,0.0,268.061279296875,274.0,50190.171875,0.0,3998.408447265625,1.0,279.7582092285156,283.0460205078125,292.0516052246094,295.2731018066406,293.1499938964844,293.1499938964844,280.04998779296875,36158.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519289016723633,3.651952981948853,8.898932719603181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.00732421875,0.0,1536.501220703125,1895.4371337890625,0.0,4300.0,0.9058021903038024,1.0,0.0,3.0,1.0,0.0
12240060,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355929374695,0.4232459664344787,0.386468231678009,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716782331466675,0.5915971994400024,0.5649048686027527,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287857413291932,0.7108784317970276,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399056434631,0.3623757064342499,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454766392707825,0.2337028980255127,1.0839592218399048,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735249042510986,0.3735249042510986,1.0,1.0,-3.478266954421997,0.97170090675354,2.506566047668457,0.1854877024888992,0.8989824056625366,0.8989824056625366,0.0,271.2208251953125,277.0,49015.890625,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978248476982116,1.0,0.0,0.0,3.649418830871582,3.6494429111480713,8.886703994903655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2900390625,0.0,1532.88232421875,1895.4371337890625,0.0,4281.63427734375,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12240120,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.935791015625,0.7831355929374695,0.4232459664344787,0.386468231678009,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.8716782331466675,0.5915971994400024,0.5649048686027527,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.9287857413291932,0.7108784317970276,0.4985980987548828,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.753360390663147,0.3759399056434631,0.3623757064342499,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.6454766392707825,0.2337028980255127,1.0839592218399048,284.9358825683594,284.95001220703125,299.8326721191406,288.97705078125,297.9826965332031,297.26629638671875,284.93701171875,1.0,0.6942545175552368,0.3735249042510986,0.3735249042510986,1.0,1.0,-3.478266954421997,0.97170090675354,2.506566047668457,0.1854877024888992,0.8989824056625366,0.8989824056625366,0.0,271.2208251953125,277.0,49015.890625,0.0,4010.059326171875,1.0,280.04217529296875,283.2493591308594,291.9669189453125,295.06549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36048.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978248476982116,1.0,0.0,0.0,3.649418830871582,3.6494429111480713,8.886703994903655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.2900390625,0.0,1532.88232421875,1895.4371337890625,0.0,4281.63427734375,0.90519118309021,1.0,0.0,3.0,1.0,0.0
12240180,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821671962738037,0.4235790371894836,0.3866007030010223,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870398223400116,0.5915719270706177,0.564675509929657,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300457835197448,0.716495156288147,0.5023236870765686,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528111934661865,0.3767591416835785,0.3629946410655975,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645011842250824,0.2342513799667358,1.0858622789382937,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961251497268677,0.3729029595851898,0.3729029595851898,1.0,1.0,-3.485654830932617,0.972229301929474,2.513425588607788,0.1842138171195984,0.9027696251869202,0.9027696251869202,0.0,273.0805969238281,280.0,47941.29296875,0.0,4039.963134765625,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.65437912940979,3.6544032096862793,8.91087836407678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.990234375,0.0,1536.9278564453125,1895.4371337890625,0.0,4184.76171875,0.9061717987060548,1.0,0.0,3.0,1.0,0.0
