time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240240,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7821671962738037,0.4235790371894836,0.3866007030010223,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.870398223400116,0.5915719270706177,0.564675509929657,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.9300457835197448,0.716495156288147,0.5023236870765686,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.7528111934661865,0.3767591416835785,0.3629946410655975,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.645011842250824,0.2342513799667358,1.0858622789382937,285.1194152832031,284.95001220703125,299.8155212402344,288.984130859375,297.9873962402344,297.2809753417969,285.12078857421875,1.0,0.6961251497268677,0.3729029595851898,0.3729029595851898,1.0,1.0,-3.485654830932617,0.972229301929474,2.513425588607788,0.1842138171195984,0.9027696251869202,0.9027696251869202,0.0,273.0805969238281,280.0,47941.29296875,0.0,4039.963134765625,1.0,280.3417663574219,283.4740600585937,291.94366455078125,294.9541320800781,293.1499938964844,293.1499938964844,280.04998779296875,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864766001701356,1.0,0.0,0.0,3.65437912940979,3.6544032096862793,8.91087836407678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.990234375,0.0,1536.9278564453125,1895.4371337890625,0.0,4184.76171875,0.9061717987060548,1.0,0.0,3.0,1.0,0.0
12240300,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7816158533096313,0.4232971668243408,0.3866844177246094,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8697177171707153,0.5912036895751953,0.5646483302116394,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9305492639541626,0.7187096476554871,0.5041714906692505,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.7525362968444824,0.376974493265152,0.3634122014045715,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6448344588279724,0.2344502210617065,1.08742356300354,285.0023803710937,284.95001220703125,299.8070373535156,288.9877319335937,297.9857482910156,297.28277587890625,284.9964599609375,1.0,0.6972401738166809,0.3725919723510742,0.3725919723510742,1.0,1.0,-3.4903323650360107,0.9728042483329772,2.5175280570983887,0.183802843093872,0.9019952416419984,0.9019952416419984,0.0,274.18505859375,280.0,48993.88671875,0.0,4058.50244140625,1.0,280.0984802246094,283.3177490234375,292.01861572265625,295.1844177246094,293.1499938964844,293.1499938964844,280.04998779296875,35901.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932889342308044,1.0,0.0,0.0,3.6564440727233887,3.656468152999878,8.920951586333103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.892578125,0.0,1539.6129150390625,1895.4371337890625,0.0,4243.123046875,0.90661883354187,1.0,0.0,3.0,1.0,0.0
12240360,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7801356315612793,0.422507107257843,0.3862118422985077,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.868158757686615,0.5903158187866211,0.564072847366333,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.929921329021454,0.7203270196914673,0.5054842829704285,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.7515290379524231,0.3768249750137329,0.3634761869907379,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6440294981002808,0.2343906909227371,1.087956786155701,284.9619445800781,284.95001220703125,299.798583984375,288.9913330078125,297.9798278808594,297.2786865234375,284.9609375,1.0,0.6982118487358093,0.3722952306270599,0.3722952306270599,1.0,1.0,-3.4913763999938965,0.9722326397895812,2.51914381980896,0.1830689311027526,0.9016337394714355,0.9016337394714355,0.0,275.93316650390625,283.0,49144.796875,0.0,4071.59765625,1.0,280.0576477050781,283.2724914550781,292.0277709960937,295.1755676269531,293.1499938964844,293.1499938964844,279.75,35956.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975926876068116,1.0,0.0,0.0,3.6566879749298096,3.656712055206299,8.922140750655672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7077.0009765625,0.0,1540.2967529296875,1895.4371337890625,0.0,4279.67041015625,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
12240420,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760357856750488,0.420132964849472,0.384480744600296,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639296889305115,0.5876560807228088,0.5620201826095581,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273090958595276,0.7226276397705078,0.5073995590209961,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485181093215942,0.3758186101913452,0.3629197478294372,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414793133735657,0.2337078750133514,1.0865627527236938,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699668288230896,0.3717017471790313,0.3717017471790313,1.0,1.0,-3.486793041229248,0.9689244627952576,2.5178685188293457,0.1808544844388961,0.8978577852249146,0.8978577852249146,0.0,280.09912109375,286.0,50238.00390625,0.0,4084.658935546875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897400789464882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97021484375,0.0,1536.1112060546875,1895.4371337890625,0.0,4300.0,0.9057285785675048,1.0,0.0,3.0,1.0,0.0
12240480,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7805480957031,0.7760357856750488,0.420132964849472,0.384480744600296,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.8639296889305115,0.5876560807228088,0.5620201826095581,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.9273090958595276,0.7226276397705078,0.5073995590209961,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.7485181093215942,0.3758186101913452,0.3629197478294372,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.6414793133735657,0.2337078750133514,1.0865627527236938,284.7804260253906,284.95001220703125,299.78173828125,288.9985656738281,297.9613952636719,297.26171875,284.7791748046875,1.0,0.699668288230896,0.3717017471790313,0.3717017471790313,1.0,1.0,-3.486793041229248,0.9689244627952576,2.5178685188293457,0.1808544844388961,0.8978577852249146,0.8978577852249146,0.0,280.09912109375,286.0,50238.00390625,0.0,4084.658935546875,1.0,279.7582397460937,283.0494079589844,292.0770874023437,295.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,36153.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651614427566528,3.6516385078430176,8.897400789464882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.97021484375,0.0,1536.1112060546875,1895.4371337890625,0.0,4300.0,0.9057285785675048,1.0,0.0,3.0,1.0,0.0
12240540,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730574607849121,0.4191582500934601,0.3832675814628601,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607380986213684,0.5862247943878174,0.5603464841842651,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926092267036438,0.7266871333122253,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462830543518066,0.3755468726158142,0.3624822795391083,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394953727722168,0.2334336340427398,1.084969401359558,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967399597168,0.3711082339286804,0.3711082339286804,1.0,1.0,-3.4838180541992188,0.9661558270454408,2.517662286758423,0.1785284131765365,0.8990433812141418,0.8990433812141418,0.0,283.27081298828125,289.0,49064.0234375,0.0,4095.92529296875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997319221496582,1.0,0.0,0.0,3.649337530136109,3.6493616104125977,8.886308364708384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.746337890625,1895.4371337890625,0.0,4277.35546875,0.9051688313484192,1.0,0.0,3.0,1.0,0.0
12240600,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403076171875,0.7730574607849121,0.4191582500934601,0.3832675814628601,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8607380986213684,0.5862247943878174,0.5603464841842651,297.4640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.926092267036438,0.7266871333122253,0.5098558068275452,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.7462830543518066,0.3755468726158142,0.3624822795391083,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.6394953727722168,0.2334336340427398,1.084969401359558,284.9404296875,284.95001220703125,299.7649841308594,289.005859375,297.9557800292969,297.2621765136719,284.9415283203125,1.0,0.7008967399597168,0.3711082339286804,0.3711082339286804,1.0,1.0,-3.4838180541992188,0.9661558270454408,2.517662286758423,0.1785284131765365,0.8990433812141418,0.8990433812141418,0.0,283.27081298828125,289.0,49064.0234375,0.0,4095.92529296875,1.0,280.04217529296875,283.2525939941406,291.9935913085937,295.09490966796875,293.1499938964844,293.1499938964844,280.3500061035156,36042.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997319221496582,1.0,0.0,0.0,3.649337530136109,3.6493616104125977,8.886308364708384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.45068359375,0.0,1532.746337890625,1895.4371337890625,0.0,4277.35546875,0.9051688313484192,1.0,0.0,3.0,1.0,0.0
12240660,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721483707427979,0.419473260641098,0.3833858966827392,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595329523086548,0.5861649513244629,0.5600905418395996,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273141622543336,0.7322297692298889,0.5135287642478943,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457621693611145,0.3763200640678406,0.3630593419075012,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390746235847473,0.2339759618043899,1.086850881576538,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027357816696167,0.3706414401531219,0.3706414401531219,1.0,1.0,-3.4910175800323486,0.9670652151107788,2.52395248413086,0.1776584535837173,0.9028866291046144,0.9028866291046144,0.0,285.1458435058594,292.0,47989.6328125,0.0,4125.65087890625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545660972596,1.0,0.0,0.0,3.654531955718994,3.6545560359954834,8.911623012863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3876953125,0.0,1537.0513916015625,1895.4371337890625,0.0,4179.40234375,0.9062016606330872,1.0,0.0,3.0,1.0,0.0
12240720,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236267089844,0.7721483707427979,0.419473260641098,0.3833858966827392,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12384033203125,0.8595329523086548,0.5861649513244629,0.5600905418395996,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9273141622543336,0.7322297692298889,0.5135287642478943,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.7457621693611145,0.3763200640678406,0.3630593419075012,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229553222656,0.6390746235847473,0.2339759618043899,1.086850881576538,285.1237487792969,284.95001220703125,299.748291015625,289.0131225585937,297.9612731933594,297.2772216796875,285.1251220703125,1.0,0.7027357816696167,0.3706414401531219,0.3706414401531219,1.0,1.0,-3.4910175800323486,0.9670652151107788,2.52395248413086,0.1776584535837173,0.9028866291046144,0.9028866291046144,0.0,285.1458435058594,292.0,47989.6328125,0.0,4125.65087890625,1.0,280.3417663574219,283.4770812988281,291.9719543457031,294.9853820800781,293.1499938964844,293.1499938964844,280.04998779296875,35844.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9858545660972596,1.0,0.0,0.0,3.654531955718994,3.6545560359954834,8.911623012863856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.3876953125,0.0,1537.0513916015625,1895.4371337890625,0.0,4179.40234375,0.9062016606330872,1.0,0.0,3.0,1.0,0.0
12240780,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.7710936069488525,0.4188474118709564,0.3833033442497253,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8583192229270935,0.5853934288024902,0.5598339438438416,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.927625834941864,0.735077440738678,0.5159496068954468,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7451497912406921,0.3764512240886688,0.363511174917221,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6386477947235107,0.2341570109128952,1.0887489318847656,284.98046875,284.95001220703125,299.7362670898437,289.018310546875,297.9572448730469,297.277099609375,284.9777526855469,1.0,0.7042703032493591,0.3703053295612335,0.3703053295612335,1.0,1.0,-3.49635910987854,0.967765748500824,2.5285935401916504,0.1772551834583282,0.9019144177436828,0.9019144177436828,0.0,286.9827575683594,292.0,49144.78515625,0.0,4150.41552734375,1.0,280.0716552734375,283.2912292480469,292.057373046875,295.2178649902344,293.1499938964844,293.1499938964844,280.04998779296875,35928.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995082437992096,1.0,0.0,0.0,3.656843900680542,3.6568679809570312,8.922902452468406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.71142578125,0.0,1540.2620849609375,1895.4371337890625,0.0,4258.3837890625,0.9067405462265016,1.0,0.0,3.0,1.0,0.0
12240840,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7702425122261047,0.4183949530124664,0.3829881846904754,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8574352264404297,0.5848771333694458,0.5594520568847656,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.92720228433609,0.7359403371810913,0.516614556312561,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.7445626854896545,0.3763396739959717,0.3634978830814361,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.6381791830062866,0.2341073304414749,1.0889159440994265,284.96636962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.9537658691406,297.27447509765625,284.96533203125,1.0,0.7047834396362305,0.3701746165752411,0.3701746165752411,1.0,1.0,-3.4965083599090576,0.9674128293991088,2.5290956497192383,0.1768858134746551,0.9018096327781676,0.9018096327781676,0.0,288.0131530761719,295.0,49193.3125,0.0,4156.9541015625,1.0,280.0577697753906,283.2755126953125,292.05645751953125,295.2076110839844,293.1499938964844,293.1499938964844,279.75,35950.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996938705444336,1.0,0.0,0.0,3.657083749771118,3.657107830047608,8.924072290028562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.94140625,0.0,1540.68896484375,1895.4371337890625,0.0,4274.1328125,0.9068197011947632,1.0,0.0,3.0,1.0,0.0
12240900,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.768525242805481,0.4173190295696258,0.3822802007198334,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304138183594,0.8556625247001648,0.5836716294288635,0.5585966110229492,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.829833984375,0.9262089729309082,0.7371458411216736,0.5176740288734436,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.7433321475982666,0.3759247064590454,0.3633337914943695,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.6371650695800781,0.2338549196720123,1.0886883735656738,284.8307800292969,284.95001220703125,299.72320556640625,289.02392578125,297.9455261230469,297.2670593261719,284.82421875,1.0,0.7055951952934265,0.369941234588623,0.369941234588623,1.0,1.0,-3.495436668395996,0.9663487076759338,2.529088020324707,0.1760872453451156,0.8996927738189697,0.8996927738189697,0.0,289.97515869140625,295.0,50206.62890625,0.0,4165.88671875,1.0,279.801025390625,283.1013488769531,292.099609375,295.3710021972656,293.1499938964844,293.1499938964844,279.75,36056.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65580415725708,3.655828237533569,8.917828608900891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.705078125,0.0,1540.061279296875,1895.4371337890625,0.0,4300.0,0.9065699577331544,1.0,0.0,3.0,1.0,0.0
12240960,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.78466796875,0.7663975954055786,0.4160202741622925,0.3812576234340668,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.8535001873970032,0.5822072625160217,0.5573903322219849,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78436279296875,0.9247131943702698,0.7380911111831665,0.5184313058853149,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7417469024658203,0.3752904236316681,0.362901359796524,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.6358126401901245,0.2334156781435012,1.0874876976013184,284.7845458984375,284.95001220703125,299.71484375,289.0274963378906,297.9354553222656,297.25738525390625,284.78326416015625,1.0,0.7062007188796997,0.3696364164352417,0.3696364164352417,1.0,1.0,-3.491706609725952,0.9642194509506226,2.527487277984619,0.1747977435588836,0.8980869054794312,0.8980869054794312,0.0,292.1786193847656,298.0,50288.73046875,0.0,4169.357421875,1.0,279.7580871582031,283.052001953125,292.1034240722656,295.3324279785156,293.1499938964844,293.1499938964844,280.04998779296875,36146.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65225887298584,3.652282953262329,8.900540819922753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0849609375,0.0,1536.7784423828125,1895.4371337890625,0.0,4300.0,0.9058678150177002,1.0,0.0,3.0,1.0,0.0
12241020,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636005878448486,0.4150308668613434,0.3800349235534668,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505181074142456,0.5807530283927917,0.555698573589325,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555314540863,0.7420340776443481,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790489673614,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.633955717086792,0.2331317812204361,1.0858532190322876,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073906660079956,0.369026780128479,0.369026780128479,1.0,1.0,-3.488496780395508,0.9613255858421326,2.5271713733673096,0.1723501980304718,0.8993227481842041,0.8993227481842041,0.0,295.3499450683594,301.0,49112.08203125,0.0,4179.9599609375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698620796204,1.0,0.0,0.0,3.65021562576294,3.6502394676208496,8.890584695109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5966796875,0.0,1533.676025390625,1895.4371337890625,0.0,4273.5498046875,0.905360758304596,1.0,0.0,3.0,1.0,0.0
12241080,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7636005878448486,0.4150308668613434,0.3800349235534668,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8505181074142456,0.5807530283927917,0.555698573589325,297.4562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.923555314540863,0.7420340776443481,0.5207988023757935,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7396438717842102,0.3749790489673614,0.3624261021614074,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.633955717086792,0.2331317812204361,1.0858532190322876,284.9442749023437,284.95001220703125,299.697998046875,289.0345764160156,297.9297180175781,297.2577209472656,284.94537353515625,1.0,0.7073906660079956,0.369026780128479,0.369026780128479,1.0,1.0,-3.488496780395508,0.9613255858421326,2.5271713733673096,0.1723501980304718,0.8993227481842041,0.8993227481842041,0.0,295.3499450683594,301.0,49112.08203125,0.0,4179.9599609375,1.0,280.04217529296875,283.2549743652344,292.0205078125,295.1247253417969,293.1499938964844,293.1499938964844,280.3500061035156,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968698620796204,1.0,0.0,0.0,3.65021562576294,3.6502394676208496,8.890584695109283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.5966796875,0.0,1533.676025390625,1895.4371337890625,0.0,4273.5498046875,0.905360758304596,1.0,0.0,3.0,1.0,0.0
12241140,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627518177032471,0.415325254201889,0.3801363706588745,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493883013725281,0.5806658267974854,0.555418074131012,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9247321486473083,0.7474784255027771,0.5244017839431763,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391546964645386,0.3757172524929046,0.3629698455333709,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335719227790833,0.2336649298667907,1.0876963138580322,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091898918151855,0.3684171736240387,0.3684171736240387,1.0,1.0,-3.495476007461548,0.9617239236831664,2.533751964569092,0.1709728837013244,0.9032118320465088,0.9032118320465088,0.0,297.2279968261719,289.0,48035.421875,0.0,4209.33837890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.655618906021118,3.655642747879028,8.916924798541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.587890625,0.0,1538.2218017578125,1895.4371337890625,0.0,4174.6044921875,0.9064409732818604,1.0,0.0,3.0,1.0,0.0
12241200,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.7627518177032471,0.415325254201889,0.3801363706588745,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8493883013725281,0.5806658267974854,0.555418074131012,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.9247321486473083,0.7474784255027771,0.5244017839431763,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7391546964645386,0.3757172524929046,0.3629698455333709,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12652587890625,0.6335719227790833,0.2336649298667907,1.0876963138580322,285.1273193359375,284.95001220703125,299.6810302734375,289.0415344238281,297.93487548828125,297.27264404296875,285.1286926269531,1.0,0.7091898918151855,0.3684171736240387,0.3684171736240387,1.0,1.0,-3.495476007461548,0.9617239236831664,2.533751964569092,0.1709728837013244,0.9032118320465088,0.9032118320465088,0.0,297.2279968261719,289.0,48035.421875,0.0,4209.33837890625,1.0,280.3417663574219,283.4791564941406,291.9997863769531,295.0162048339844,293.1499938964844,293.1499938964844,280.04998779296875,35838.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852981567382812,1.0,0.0,0.0,3.655618906021118,3.655642747879028,8.916924798541004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.587890625,0.0,1538.2218017578125,1895.4371337890625,0.0,4174.6044921875,0.9064409732818604,1.0,0.0,3.0,1.0,0.0
12241260,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648464441299438,0.4142589271068573,0.3794784247875213,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8516740202903748,0.5793756246566772,0.5544955134391785,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302679896354676,0.7510581612586975,0.5272008180618286,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.74155592918396,0.375719666481018,0.3631121218204498,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.635709822177887,0.2338014543056488,1.0884569883346558,284.9680480957031,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7071053385734558,0.3679487109184265,0.3679487109184265,1.0,1.0,-3.4980461597442627,0.9610952734947203,2.536950826644897,0.1698889434337616,0.9021471738815308,0.9021471738815308,0.0,293.0444641113281,277.0,49214.1953125,0.0,4191.04443359375,1.0,280.0577697753906,283.27593994140625,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963239431381226,1.0,0.0,0.0,3.65833592414856,3.658360004425049,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1279296875,0.0,1542.05712890625,1895.4371337890625,0.0,4268.92236328125,0.9070966839790344,1.0,0.0,3.0,1.0,0.0
12241320,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7648464441299438,0.4142589271068573,0.3794784247875213,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8516740202903748,0.5793756246566772,0.5544955134391785,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9302679896354676,0.7510581612586975,0.5272008180618286,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.74155592918396,0.375719666481018,0.3631121218204498,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687194824219,0.635709822177887,0.2338014543056488,1.0884569883346558,284.9680480957031,284.95001220703125,299.6639099121094,289.0483093261719,297.9272155761719,297.2699584960937,284.9668884277344,1.0,0.7071053385734558,0.3679487109184265,0.3679487109184265,1.0,1.0,-3.4980461597442627,0.9610952734947203,2.536950826644897,0.1698889434337616,0.9021471738815308,0.9021471738815308,0.0,293.0444641113281,277.0,49214.1953125,0.0,4191.04443359375,1.0,280.0577697753906,283.27593994140625,292.08404541015625,295.2375793457031,293.1499938964844,293.1499938964844,279.75,35945.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9963239431381226,1.0,0.0,0.0,3.65833592414856,3.658360004425049,8.930184662858665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.1279296875,0.0,1542.05712890625,1895.4371337890625,0.0,4268.92236328125,0.9070966839790344,1.0,0.0,3.0,1.0,0.0
12241380,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673470973968506,0.4119601845741272,0.3773961663246155,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546777367591858,0.5767525434494019,0.5520395040512085,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9367737770080566,0.7530912160873413,0.5286168456077576,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444794178009033,0.3747038245201111,0.3621080219745636,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6381924152374268,0.2331699728965759,1.0852075815200806,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025572061538696,0.3674802482128143,0.3674802482128143,1.0,1.0,-3.489184856414795,0.9567959308624268,2.532388925552368,0.1675833761692047,0.8983867764472961,0.8983867764472961,0.0,286.21307373046875,265.0,50271.3984375,0.0,4127.32568359375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559446334839,3.653583526611328,8.906881134862488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.419921875,0.0,1538.220703125,1895.4371337890625,0.0,4300.0,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241440,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.7673470973968506,0.4119601845741272,0.3773961663246155,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831726074219,0.8546777367591858,0.5767525434494019,0.5520395040512085,297.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.9367737770080566,0.7530912160873413,0.5286168456077576,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834777832031,0.7444794178009033,0.3747038245201111,0.3621080219745636,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7840576171875,0.6381924152374268,0.2331699728965759,1.0852075815200806,284.7832336425781,284.95001220703125,299.6465759277344,289.0549011230469,297.9090881347656,297.2533264160156,284.7818298339844,1.0,0.7025572061538696,0.3674802482128143,0.3674802482128143,1.0,1.0,-3.489184856414795,0.9567959308624268,2.532388925552368,0.1675833761692047,0.8983867764472961,0.8983867764472961,0.0,286.21307373046875,265.0,50271.3984375,0.0,4127.32568359375,1.0,279.7581787109375,283.0499572753906,292.1270751953125,295.357177734375,293.1499938964844,293.1499938964844,280.04998779296875,36145.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653559446334839,3.653583526611328,8.906881134862488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.419921875,0.0,1538.220703125,1895.4371337890625,0.0,4300.0,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12241500,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7692033648490906,0.4112663567066192,0.3763220608234405,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8568154573440552,0.5758093595504761,0.550710916519165,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9408762454986572,0.7547315955162048,0.5293179154396057,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.746441662311554,0.3744022250175476,0.3614782392978668,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6398119330406189,0.2329499423503875,1.0829150676727295,284.89990234375,284.95001220703125,299.6378173828125,289.0581359863281,297.9042358398437,297.250732421875,284.90576171875,1.0,0.6997008323669434,0.3672460317611694,0.3672460317611694,1.0,1.0,-3.483616352081299,0.9542874693870544,2.5293288230896,0.1661842167377472,0.8991722464561462,0.8991722464561462,0.0,281.8269958496094,265.0,49212.515625,0.0,4086.898681640625,1.0,280.0014038085937,283.20574951171875,292.056640625,295.1385192871094,293.1499938964844,293.1499938964844,280.04998779296875,36094.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990606307983398,1.0,0.0,0.0,3.651557922363281,3.6515820026397705,8.897125098883407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.1884765625,0.0,1535.6070556640625,1895.4371337890625,0.0,4292.07666015625,0.9057258367538452,1.0,0.0,3.0,1.0,0.0
12241560,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7722460627555847,0.4110836684703827,0.3757908642292022,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.8601110577583313,0.5753722190856934,0.5499105453491211,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.9464086294174194,0.7569897770881653,0.5305687785148621,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93975830078125,0.7493857145309448,0.374470591545105,0.3611949682235718,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.6422764658927917,0.2330006062984466,1.0816471576690674,284.9399108886719,284.95001220703125,299.62896728515625,289.061279296875,297.9040222167969,297.25445556640625,284.9408874511719,1.0,0.6968134045600891,0.3670501410961151,0.3670501410961151,1.0,1.0,-3.4816460609436035,0.9530509114265442,2.528595209121704,0.1652411967515945,0.8995423316955566,0.8995423316955566,0.0,276.4652709960937,253.0,49054.10546875,0.0,4049.98291015625,1.0,280.0423278808594,283.2505187988281,292.0436096191406,295.14532470703125,293.1499938964844,293.1499938964844,280.3500061035156,36039.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960694909095764,1.0,0.0,0.0,3.651400327682495,3.651424407958984,8.896356575860409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.734375,0.0,1535.0196533203125,1895.4371337890625,0.0,4266.76416015625,0.9056273698806764,1.0,0.0,3.0,1.0,0.0
12241620,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804047465324402,0.4115242063999176,0.3755024671554565,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688477873802185,0.5753834843635559,0.5491764545440674,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594667553901672,0.7624414563179016,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571821808815002,0.3753222525119781,0.3612969517707824,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489530801773071,0.2336921095848083,1.0815858840942385,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911753416061401,0.3666583597660064,0.3666583597660064,1.0,1.0,-3.4843058586120605,0.9527172446250916,2.531588792800904,0.1640916615724563,0.9033124446868896,0.9033124446868896,0.0,264.4213256835937,241.0,47939.19140625,0.0,3985.1474609375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984053909778595,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331868805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41259765625,0.0,1539.2882080078125,1895.4371337890625,0.0,4163.861328125,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12241680,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7804047465324402,0.4115242063999176,0.3755024671554565,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200256347656,0.8688477873802185,0.5753834843635559,0.5491764545440674,297.4652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1201477050781,0.9594667553901672,0.7624414563179016,0.5337704420089722,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.7571821808815002,0.3753222525119781,0.3612969517707824,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.6489530801773071,0.2336921095848083,1.0815858840942385,285.1199645996094,284.95001220703125,299.611083984375,289.0674133300781,297.9100341796875,297.2703857421875,285.1212158203125,1.0,0.6911753416061401,0.3666583597660064,0.3666583597660064,1.0,1.0,-3.4843058586120605,0.9527172446250916,2.531588792800904,0.1640916615724563,0.9033124446868896,0.9033124446868896,0.0,264.4213256835937,241.0,47939.19140625,0.0,3985.1474609375,1.0,280.341796875,283.4722595214844,292.0233764648437,295.0350341796875,293.1499938964844,293.1499938964844,280.04998779296875,35846.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984053909778595,1.0,0.0,0.0,3.656522035598755,3.656546115875244,8.921331868805282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.41259765625,0.0,1539.2882080078125,1895.4371337890625,0.0,4163.861328125,0.9066479206085204,1.0,0.0,3.0,1.0,0.0
12241740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885314226150513,0.4106297791004181,0.3747218251228332,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8777945041656494,0.5742213129997253,0.5480802655220032,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715328216552734,0.7660032510757446,0.53635174036026,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7652944922447205,0.3754592537879944,0.3612752854824066,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560578346252441,0.234011173248291,1.081784725189209,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854837536811829,0.3662665784358978,0.3662665784358978,1.0,1.0,-3.485380172729492,0.951857089996338,2.5335230827331543,0.1630597859621048,0.9021201729774476,0.9021201729774476,0.0,252.8529663085937,229.0,49101.12109375,0.0,3919.0205078125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947911500930786,1.0,0.0,0.0,3.658836126327514,3.658860206604004,8.932627224567113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.6971435546875,1895.4371337890625,0.0,4255.908203125,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12241800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.7885314226150513,0.4106297791004181,0.3747218251228332,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8777945041656494,0.5742213129997253,0.5480802655220032,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.9715328216552734,0.7660032510757446,0.53635174036026,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595642089844,0.7652944922447205,0.3754592537879944,0.3612752854824066,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6560578346252441,0.234011173248291,1.081784725189209,284.9593505859375,284.95001220703125,299.5928649902344,289.0732727050781,297.9029846191406,297.2687072753906,284.95819091796875,1.0,0.6854837536811829,0.3662665784358978,0.3662665784358978,1.0,1.0,-3.485380172729492,0.951857089996338,2.5335230827331543,0.1630597859621048,0.9021201729774476,0.9021201729774476,0.0,252.8529663085937,229.0,49101.12109375,0.0,3919.0205078125,1.0,280.0577697753906,283.2680969238281,292.1075439453125,295.2547302246094,293.1499938964844,293.1499938964844,279.75,35956.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947911500930786,1.0,0.0,0.0,3.658836126327514,3.658860206604004,8.932627224567113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.84326171875,0.0,1542.6971435546875,1895.4371337890625,0.0,4255.908203125,0.9072158932685852,1.0,0.0,3.0,1.0,0.0
12241860,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951523661613464,0.4084793329238891,0.3726405203342438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854226469993591,0.5717192888259888,0.5455955266952515,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812369346618652,0.7679775357246399,0.5376260876655579,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722724080085754,0.3745631575584411,0.3602432608604431,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621342301368713,0.2335409820079803,1.078599452972412,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790114045143127,0.3658012449741363,0.3658012449741363,1.0,1.0,-3.476357936859131,0.9475324749946594,2.528825521469116,0.1607656031847,0.8982423543930054,0.8982423543930054,0.0,242.3428649902344,217.0,50153.59375,0.0,3833.962890625,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653604507446289,3.6536285877227774,8.907101118893479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6572265625,0.0,1538.36279296875,1895.4371337890625,0.0,4300.0,0.906175971031189,1.0,0.0,3.0,1.0,0.0
12241920,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7746887207031,0.7951523661613464,0.4084793329238891,0.3726405203342438,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8854226469993591,0.5717192888259888,0.5455955266952515,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.9812369346618652,0.7679775357246399,0.5376260876655579,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747802734375,0.7722724080085754,0.3745631575584411,0.3602432608604431,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753295898437,0.6621342301368713,0.2335409820079803,1.078599452972412,284.7745361328125,284.95001220703125,299.5742492675781,289.07879638671875,297.88507080078125,297.2527770996094,284.7731018066406,1.0,0.6790114045143127,0.3658012449741363,0.3658012449741363,1.0,1.0,-3.476357936859131,0.9475324749946594,2.528825521469116,0.1607656031847,0.8982423543930054,0.8982423543930054,0.0,242.3428649902344,217.0,50153.59375,0.0,3833.962890625,1.0,279.7581787109375,283.042236328125,292.1439819335937,295.36883544921875,293.1499938964844,293.1499938964844,280.04998779296875,36157.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653604507446289,3.6536285877227774,8.907101118893479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6433.6572265625,0.0,1538.36279296875,1895.4371337890625,0.0,4300.0,0.906175971031189,1.0,0.0,3.0,1.0,0.0
12241980,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8016788363456726,0.4077556133270263,0.371231198310852,297.0406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8928089737892151,0.5705750584602356,0.543754518032074,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9895705580711364,0.7709378600120544,0.5389624238014221,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7789373993873596,0.3743684589862823,0.3594264686107635,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.6678726077079773,0.2334437668323516,1.0756375789642334,284.9232482910156,284.95001220703125,299.5590515136719,289.0829772949219,297.87994384765625,297.2526550292969,284.9252319335937,1.0,0.6735323667526245,0.3654289543628692,0.3654289543628692,1.0,1.0,-3.4694981575012207,0.9441961646080016,2.525301933288574,0.1587372422218322,0.8992384076118469,0.8992384076118469,0.0,233.2206115722656,217.0,48972.265625,0.0,3762.895751953125,1.0,280.0337829589844,283.2338256835937,292.0606384277344,295.14862060546875,293.1499938964844,293.1499938964844,280.04998779296875,36064.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956822395324708,1.0,0.0,0.0,3.651179075241089,3.651203155517578,8.895278824638808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.8896484375,0.0,1534.9642333984375,1895.4371337890625,0.0,4263.47802734375,0.9056026935577391,1.0,0.0,3.0,1.0,0.0
12242040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.803780734539032,0.4077083468437195,0.3710688352584839,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8951385021209717,0.5704281330108643,0.5434841513633728,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93182373046875,0.9919415712356568,0.7718330025672913,0.5394887328147888,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.7810318470001221,0.3744266927242279,0.3593524694442749,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.6696910262107849,0.233501136302948,1.0753017663955688,284.9316711425781,284.95001220703125,299.5552062988281,289.083984375,297.8798522949219,297.2542419433594,284.9326477050781,1.0,0.6722134947776794,0.3653359115123749,0.3653359115123749,1.0,1.0,-3.469115972518921,0.9437901973724364,2.5253257751464844,0.1583767235279083,0.8992917537689209,0.8992917537689209,0.0,230.716537475586,205.0,48940.390625,0.0,3747.125244140625,1.0,280.0422058105469,283.24322509765625,292.061767578125,295.1559753417969,293.1499938964844,293.1499938964844,280.3500061035156,36051.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9947892427444458,1.0,0.0,0.0,3.650986433029175,3.651010513305664,8.894340339793416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.73046875,0.0,1534.6514892578125,1895.4371337890625,0.0,4255.89208984375,0.905543565750122,1.0,0.0,3.0,1.0,0.0
