time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12242100,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8094000816345215,0.4078549146652221,0.370786964893341,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9014392495155334,0.5703365206718445,0.542956531047821,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9979153275489808,0.7744124531745911,0.5409080386161804,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.7867159843444824,0.3747813105583191,0.3592885732650757,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.6746670007705688,0.2338032126426696,1.0749304294586182,285.066650390625,284.95001220703125,299.5455322265625,289.0864562988281,297.8817138671875,297.2609558105469,285.0732421875,1.0,0.6689975261688232,0.3651032447814941,0.3651032447814941,1.0,1.0,-3.4693198204040527,0.9431480169296264,2.5261716842651367,0.1575832068920135,0.9013850688934326,0.9013850688934326,0.0,224.3393402099609,205.0,47921.32421875,0.0,3709.86181640625,1.0,280.298828125,283.4168395996094,292.0248107910156,294.9940185546875,293.1499938964844,293.1499938964844,280.3500061035156,35945.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865426421165466,1.0,0.0,0.0,3.652230024337769,3.652254104614258,8.900400416678167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.92724609375,0.0,1535.2403564453125,1895.4371337890625,0.0,4185.330078125,0.9057850241661072,1.0,0.0,3.0,1.0,0.0
12242160,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8141394257545471,0.4081937670707702,0.3708705902099609,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.9069784879684448,0.5704718232154846,0.5428326725959778,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9990000128746032,0.7776220440864563,0.5361217260360718,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1090393066406,0.7917084693908691,0.3753258883953094,0.3595492839813232,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086730957031,0.6791108250617981,0.2342664450407028,1.0758111476898191,285.1091613769531,284.95001220703125,299.53570556640625,289.0888061523437,297.8861389160156,297.2713317871094,285.1097717285156,1.0,0.6655476689338684,0.3649611175060272,0.3649611175060272,1.0,1.0,-3.464183568954468,0.9410236477851868,2.523159980773926,0.1570415645837783,0.902917742729187,0.902917742729187,0.0,219.04737854003903,193.0,47763.2578125,0.0,3666.741455078125,1.0,280.341796875,283.4624328613281,292.0429992675781,295.0467834472656,293.1499938964844,293.1499938964844,280.04998779296875,35859.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824626445770264,1.0,0.0,0.0,3.655654430389404,3.6556785106658936,8.917098739402718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.12890625,0.0,1538.4180908203125,1895.4371337890625,0.0,4150.09326171875,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
12242220,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8220575451850891,0.4072350859642029,0.3701501190662384,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9174401164054872,0.5692206621170044,0.5417844653129578,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.7850018739700317,0.5189235806465149,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8006492257118225,0.3753939568996429,0.3595927357673645,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6872050762176514,0.2345892190933227,1.0765563249588013,284.93316650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.8906555175781,297.2867126464844,284.9314880371094,1.0,0.6576985120773315,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.4430599212646484,0.9333735108375548,2.509686231613159,0.1539675593376159,0.90127032995224,0.90127032995224,0.0,209.1860198974609,181.0,48725.63671875,0.0,3556.8310546875,1.0,280.0577392578125,283.2458801269531,292.1240539550781,295.25341796875,293.1499938964844,293.1499938964844,279.75,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925746321678162,1.0,0.0,0.0,3.6569511890411377,3.656975269317627,8.923425980356114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7587890625,0.0,1540.8111572265625,1895.4371337890625,0.0,4237.0322265625,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12242280,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8220575451850891,0.4072350859642029,0.3701501190662384,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9174401164054872,0.5692206621170044,0.5417844653129578,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9990000128746032,0.7850018739700317,0.5189235806465149,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8006492257118225,0.3753939568996429,0.3595927357673645,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.6872050762176514,0.2345892190933227,1.0765563249588013,284.93316650390625,284.95001220703125,299.5157165527344,289.0932312011719,297.8906555175781,297.2867126464844,284.9314880371094,1.0,0.6576985120773315,0.3646768629550934,0.3646768629550934,1.0,1.0,-3.4430599212646484,0.9333735108375548,2.509686231613159,0.1539675593376159,0.90127032995224,0.90127032995224,0.0,209.1860198974609,181.0,48725.63671875,0.0,3556.8310546875,1.0,280.0577392578125,283.2458801269531,292.1240539550781,295.25341796875,293.1499938964844,293.1499938964844,279.75,35986.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9925746321678162,1.0,0.0,0.0,3.6569511890411377,3.656975269317627,8.923425980356114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.7587890625,0.0,1540.8111572265625,1895.4371337890625,0.0,4237.0322265625,0.9068113565444946,1.0,0.0,3.0,1.0,0.0
12242340,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290318250656128,0.4050602614879608,0.368101954460144,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9274908900260924,0.5666292309761047,0.5392849445343018,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926393747329712,0.5022217035293579,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088054060935974,0.3744029104709625,0.358547031879425,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946437954902649,0.2341710478067398,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945251464844,284.7333068847656,1.0,0.6486954689025879,0.3643926382064819,0.3643926382064819,1.0,1.0,-3.4130301475524902,0.9228524565696716,2.490177631378174,0.1501583456993103,0.8967812061309814,0.8967812061309814,0.0,199.47512817382807,169.0,49592.08203125,0.0,3428.932861328125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446655273437,293.1499938964844,293.1499938964844,280.04998779296875,36205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649992465972901,3.6500165462493896,8.889498417374853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.09326171875,0.0,1534.698974609375,1895.4371337890625,0.0,4300.0,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12242400,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7354431152344,0.8290318250656128,0.4050602614879608,0.368101954460144,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.9274908900260924,0.5666292309761047,0.5392849445343018,297.5293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9990000128746032,0.7926393747329712,0.5022217035293579,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.8088054060935974,0.3744029104709625,0.358547031879425,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7362670898437,0.6946437954902649,0.2341710478067398,1.0738767385482788,284.7352294921875,284.95001220703125,299.4951477050781,289.0971984863281,297.8892517089844,297.2945251464844,284.7333068847656,1.0,0.6486954689025879,0.3643926382064819,0.3643926382064819,1.0,1.0,-3.4130301475524902,0.9228524565696716,2.490177631378174,0.1501583456993103,0.8967812061309814,0.8967812061309814,0.0,199.47512817382807,169.0,49592.08203125,0.0,3428.932861328125,1.0,279.7582092285156,283.0093688964844,292.1459655761719,295.3446655273437,293.1499938964844,293.1499938964844,280.04998779296875,36205.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649992465972901,3.6500165462493896,8.889498417374853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.09326171875,0.0,1534.698974609375,1895.4371337890625,0.0,4300.0,0.905398726463318,1.0,0.0,3.0,1.0,0.0
12242460,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380730152130127,0.4042760729789734,0.3666040599346161,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401240348815918,0.5652433037757874,0.537176787853241,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8032150864601135,0.483081579208374,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183280229568481,0.3741490542888641,0.3576374053955078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7036892771720886,0.2342207580804824,1.0713400840759275,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.904052734375,297.3238525390625,284.8810729980469,1.0,0.638959527015686,0.364437073469162,0.364437073469162,1.0,1.0,-3.3815231323242188,0.9128170609474182,2.4687061309814453,0.1470024436712265,0.8970744609832764,0.8970744609832764,0.0,188.8175811767578,172.0,48197.2578125,0.0,3294.264404296875,1.0,280.04217529296875,283.20050048828125,292.0635986328125,295.11572265625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990697145462036,1.0,0.0,0.0,3.645009994506836,3.645034074783325,8.865245035849512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.68408203125,0.0,1528.4920654296875,1895.4371337890625,0.0,4220.9912109375,0.904249370098114,1.0,0.0,3.0,1.0,0.0
12242520,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8380730152130127,0.4042760729789734,0.3666040599346161,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9401240348815918,0.5652433037757874,0.537176787853241,297.5867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.9990000128746032,0.8032150864601135,0.483081579208374,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8183280229568481,0.3741490542888641,0.3576374053955078,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7036892771720886,0.2342207580804824,1.0713400840759275,284.8806457519531,284.95001220703125,299.4739990234375,289.1006774902344,297.904052734375,297.3238525390625,284.8810729980469,1.0,0.638959527015686,0.364437073469162,0.364437073469162,1.0,1.0,-3.3815231323242188,0.9128170609474182,2.4687061309814453,0.1470024436712265,0.8970744609832764,0.8970744609832764,0.0,188.8175811767578,172.0,48197.2578125,0.0,3294.264404296875,1.0,280.04217529296875,283.20050048828125,292.0635986328125,295.11572265625,293.1499938964844,293.1499938964844,280.3500061035156,36116.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990697145462036,1.0,0.0,0.0,3.645009994506836,3.645034074783325,8.865245035849512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.68408203125,0.0,1528.4920654296875,1895.4371337890625,0.0,4220.9912109375,0.904249370098114,1.0,0.0,3.0,1.0,0.0
12242580,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8445170521736145,0.404695987701416,0.3665428459644317,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.948474943637848,0.5652078986167908,0.5366591215133667,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.9990000128746032,0.8144361972808838,0.4714297652244568,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8247557878494263,0.3748431503772735,0.3578563928604126,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.7101213932037354,0.2350220829248428,1.0730102062225342,285.0512084960937,284.95001220703125,299.4549255371094,289.10333251953125,297.9292297363281,297.3657531738281,285.0529479980469,1.0,0.634514570236206,0.3644760549068451,0.3644760549068451,1.0,1.0,-3.369058847427368,0.9089341759681702,2.4601247310638428,0.1455340534448623,0.8997142910957336,0.8997142910957336,0.0,182.7926483154297,172.0,47005.859375,0.0,3231.24853515625,1.0,280.3370361328125,283.4135437011719,292.0400390625,294.9886169433594,293.1499938964844,293.1499938964844,280.3500061035156,35946.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9770203232765198,1.0,0.0,0.0,3.64638900756836,3.6464130878448486,8.871954264577653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.00927734375,0.0,1528.7525634765625,1895.4371337890625,0.0,4102.76904296875,0.9044535756111144,1.0,0.0,3.0,1.0,0.0
12242640,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8452747464179993,0.4047661423683166,0.3665969669818878,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.9494144916534424,0.565227210521698,0.5366612672805786,297.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.9990000128746032,0.8159695863723755,0.4701729416847229,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.8255075812339783,0.3749671578407287,0.3579499125480652,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7108818888664246,0.2351642102003097,1.0735098123550415,285.0562438964844,284.95001220703125,299.45220947265625,289.1036682128906,297.9325256347656,297.3713073730469,285.05743408203125,1.0,0.6341155767440796,0.364481508731842,0.364481508731842,1.0,1.0,-3.3683269023895264,0.908715546131134,2.459611177444458,0.1454558670520782,0.8999512195587158,0.8999512195587158,0.0,182.17881774902344,175.0,46995.921875,0.0,3226.066162109375,1.0,280.3416748046875,283.418701171875,292.0475769042969,295.0025634765625,293.1499938964844,293.1499938964844,280.6499938964844,35933.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976282000541687,1.0,0.0,0.0,3.646889925003052,3.646914005279541,8.874392278812593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.62841796875,0.0,1529.2110595703125,1895.4371337890625,0.0,4096.32177734375,0.9045520424842834,1.0,0.0,3.0,1.0,0.0
12242700,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1927185058594,0.8479253649711609,0.4052262604236603,0.3668372333049774,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1939392089844,0.952638864517212,0.5654889345169067,0.5367157459259033,297.6898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19439697265625,0.9990000128746032,0.8223176598548889,0.4658942222595215,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.828170120716095,0.3756142258644104,0.3583885431289673,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1894836425781,0.7135868072509766,0.2358542084693908,1.075864553451538,285.19354248046875,284.95001220703125,299.4410705566406,289.10498046875,297.9467163085937,297.3948059082031,285.2005615234375,1.0,0.6329267024993896,0.3645037114620209,0.3645037114620209,1.0,1.0,-3.3668882846832275,0.9083227515220642,2.4585654735565186,0.1452911496162414,0.90291166305542,0.90291166305542,0.0,180.1463928222656,175.0,46020.80859375,0.0,3211.14306640625,1.0,280.5986633300781,283.59332275390625,292.027587890625,294.8690185546875,293.1499938964844,293.1499938964844,280.6499938964844,35807.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967456877231598,1.0,0.0,0.0,3.6508328914642334,3.650856733322144,8.893591711967019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.380859375,0.0,1532.65576171875,1895.4371337890625,0.0,4018.771484375,0.905381977558136,1.0,0.0,3.0,1.0,0.0
12242760,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8502476811408997,0.4058020412921905,0.3672914803028106,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414855957031,0.9553400874137878,0.5658996105194092,0.5370181798934937,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.9990000128746032,0.8286107182502747,0.4625186622142792,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2412109375,0.8305071592330933,0.3764000535011291,0.3590339124202728,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.7159764170646667,0.2366685420274734,1.0790406465530396,285.2414245605469,284.95001220703125,299.42974853515625,289.10614013671875,297.9605712890625,297.4178771972656,285.2427978515625,1.0,0.632398247718811,0.3645302057266235,0.3645302057266235,1.0,1.0,-3.36832857131958,0.9088695645332336,2.459459066390991,0.1454415768384933,0.9053751230239868,0.9053751230239868,0.0,178.66909790039062,193.0,45960.578125,0.0,3205.899658203125,1.0,280.6418151855469,283.6423645019531,292.0555419921875,294.939208984375,293.1499938964844,293.1499938964844,280.3500061035156,35706.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634989500045776,1.0,0.0,0.0,3.657217264175415,3.657241344451904,8.924724852477084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.6728515625,0.0,1539.010009765625,1895.4371337890625,0.0,3983.713623046875,0.9067099690437316,1.0,0.0,3.0,1.0,0.0
12242820,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8458345532417297,0.4053303599357605,0.3674657344818115,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9495134353637696,0.5651966333389282,0.5369684100151062,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8373619914054871,0.4703094065189361,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8269032835960388,0.3769268691539764,0.3600060045719147,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.713357150554657,0.2375960648059845,1.0850049257278442,285.0904846191406,284.95001220703125,299.4065856933594,289.1080322265625,297.9616394042969,297.4272766113281,285.09002685546875,1.0,0.6375500559806824,0.3645831942558288,0.3645831942558288,1.0,1.0,-3.38616943359375,0.9147916436195374,2.4713776111602783,0.1471509337425232,0.9059813022613524,0.9059813022613524,0.0,183.00799560546875,211.0,47310.5703125,0.0,3271.3642578125,1.0,280.35772705078125,283.44451904296875,292.1493530273437,295.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759207367897034,1.0,0.0,0.0,3.6656787395477295,3.6657028198242174,8.966069913185493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.703125,0.0,1549.0963134765625,1895.4371337890625,0.0,4093.16455078125,0.9086358547210692,1.0,0.0,3.0,1.0,0.0
12242880,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.8458345532417297,0.4053303599357605,0.3674657344818115,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9495134353637696,0.5651966333389282,0.5369684100151062,297.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8373619914054871,0.4703094065189361,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.8269032835960388,0.3769268691539764,0.3600060045719147,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.713357150554657,0.2375960648059845,1.0850049257278442,285.0904846191406,284.95001220703125,299.4065856933594,289.1080322265625,297.9616394042969,297.4272766113281,285.09002685546875,1.0,0.6375500559806824,0.3645831942558288,0.3645831942558288,1.0,1.0,-3.38616943359375,0.9147916436195374,2.4713776111602783,0.1471509337425232,0.9059813022613524,0.9059813022613524,0.0,183.00799560546875,211.0,47310.5703125,0.0,3271.3642578125,1.0,280.35772705078125,283.44451904296875,292.1493530273437,295.1806335449219,293.1499938964844,293.1499938964844,280.04998779296875,35788.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759207367897034,1.0,0.0,0.0,3.6656787395477295,3.6657028198242174,8.966069913185493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.703125,0.0,1549.0963134765625,1895.4371337890625,0.0,4093.16455078125,0.9086358547210692,1.0,0.0,3.0,1.0,0.0
12242940,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8342333436012268,0.4035613536834717,0.3664617538452148,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9339348077774048,0.5631169676780701,0.5356457829475403,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.8406450748443604,0.4900338351726532,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8163637518882751,0.3763341009616852,0.3600375056266784,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.703842043876648,0.2375102639198303,1.0874274969100952,284.923828125,284.95001220703125,299.38262939453125,289.1093139648437,297.9338073730469,297.39703369140625,284.9233093261719,1.0,0.6463258862495422,0.3646361529827118,0.3646361529827118,1.0,1.0,-3.410040616989136,0.9226409196853638,2.487399816513061,0.1496620625257492,0.9042100310325624,0.9042100310325624,0.0,193.35708618164065,229.0,48675.84375,0.0,3386.38720703125,1.0,280.05810546875,283.23199462890625,292.16748046875,295.302490234375,293.1499938964844,293.1499938964844,279.75,35954.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907352924346924,1.0,0.0,0.0,3.667872190475464,3.667896509170532,8.97680308753479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.75048828125,0.0,1552.8046875,1895.4371337890625,0.0,4221.31787109375,0.9092333912849426,1.0,0.0,3.0,1.0,0.0
12243000,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.8342333436012268,0.4035613536834717,0.3664617538452148,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9339348077774048,0.5631169676780701,0.5356457829475403,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.9990000128746032,0.8406450748443604,0.4900338351726532,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.8163637518882751,0.3763341009616852,0.3600375056266784,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.703842043876648,0.2375102639198303,1.0874274969100952,284.923828125,284.95001220703125,299.38262939453125,289.1093139648437,297.9338073730469,297.39703369140625,284.9233093261719,1.0,0.6463258862495422,0.3646361529827118,0.3646361529827118,1.0,1.0,-3.410040616989136,0.9226409196853638,2.487399816513061,0.1496620625257492,0.9042100310325624,0.9042100310325624,0.0,193.35708618164065,229.0,48675.84375,0.0,3386.38720703125,1.0,280.05810546875,283.23199462890625,292.16748046875,295.302490234375,293.1499938964844,293.1499938964844,279.75,35954.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9907352924346924,1.0,0.0,0.0,3.667872190475464,3.667896509170532,8.97680308753479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.75048828125,0.0,1552.8046875,1895.4371337890625,0.0,4221.31787109375,0.9092333912849426,1.0,0.0,3.0,1.0,0.0
12243060,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8198516368865967,0.401118129491806,0.3648909032344818,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9141613841056824,0.5603073239326477,0.5336624383926392,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9990000128746032,0.839787483215332,0.5159633159637451,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8021590113639832,0.3751061558723449,0.3595126867294311,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.6909438967704773,0.2366722077131271,1.0868375301361084,284.7570495605469,284.95001220703125,299.3578796386719,289.1099853515625,297.8898010253906,297.3463134765625,284.756591796875,1.0,0.6570224165916443,0.3640140295028686,0.3640140295028686,1.0,1.0,-3.435610294342041,0.929037630558014,2.506572723388672,0.1504003256559372,0.9002104997634888,0.9002104997634888,0.0,207.2958068847656,247.0,49985.5,0.0,3528.03125,1.0,279.75811767578125,283.02203369140625,292.1705017089844,295.38726806640625,293.1499938964844,293.1499938964844,279.45001220703125,36161.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662402629852295,3.662426710128784,8.95005030088214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3994140625,0.0,1548.2269287109375,1895.4371337890625,0.0,4300.0,0.9081476926803588,1.0,0.0,3.0,1.0,0.0
12243120,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75714111328125,0.8198516368865967,0.401118129491806,0.3648909032344818,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9141613841056824,0.5603073239326477,0.5336624383926392,297.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.9990000128746032,0.839787483215332,0.5159633159637451,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.8021590113639832,0.3751061558723449,0.3595126867294311,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574462890625,0.6909438967704773,0.2366722077131271,1.0868375301361084,284.7570495605469,284.95001220703125,299.3578796386719,289.1099853515625,297.8898010253906,297.3463134765625,284.756591796875,1.0,0.6570224165916443,0.3640140295028686,0.3640140295028686,1.0,1.0,-3.435610294342041,0.929037630558014,2.506572723388672,0.1504003256559372,0.9002104997634888,0.9002104997634888,0.0,207.2958068847656,247.0,49985.5,0.0,3528.03125,1.0,279.75811767578125,283.02203369140625,292.1705017089844,295.38726806640625,293.1499938964844,293.1499938964844,279.45001220703125,36161.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662402629852295,3.662426710128784,8.95005030088214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.3994140625,0.0,1548.2269287109375,1895.4371337890625,0.0,4300.0,0.9081476926803588,1.0,0.0,3.0,1.0,0.0
12243180,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951538085937,0.8060394525527954,0.3985556066036224,0.3632083237171173,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.8974441885948181,0.5574150681495667,0.5315861105918884,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.59478759765625,0.9990000128746032,0.8363505601882935,0.5412282943725586,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5951843261719,0.7885619401931763,0.3736885786056518,0.3587852716445923,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.595703125,0.6787655353546143,0.2354823797941208,1.0845036506652832,284.594970703125,284.95001220703125,299.3353881835937,289.1100158691406,297.8446960449219,297.2933044433594,284.593994140625,1.0,0.6671864986419678,0.3634665906429291,0.3634665906429291,1.0,1.0,-3.457796573638916,0.9344784617424012,2.52331805229187,0.1509688198566436,0.8946318626403809,0.8946318626403809,0.0,221.3986358642578,247.0,51211.57421875,0.0,3664.41259765625,1.0,279.46270751953125,282.81915283203125,292.2139587402344,295.508056640625,293.1499938964844,293.1499938964844,279.45001220703125,36380.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6502339839935294,3.65025806427002,8.890674507711083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.60302734375,0.0,1536.274169921875,1895.4371337890625,0.0,4300.0,0.9055699110031128,1.0,0.0,3.0,1.0,0.0
12243240,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.8040509819984436,0.3982139229774475,0.362953782081604,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.895254373550415,0.5570253729820251,0.5312765836715698,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.9990000128746032,0.835760235786438,0.544772744178772,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.7867103815078735,0.373496264219284,0.3586666285991668,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926208496094,0.67709881067276,0.2353063523769378,1.0840626955032349,284.5922546386719,284.95001220703125,299.332275390625,289.1099853515625,297.8385925292969,297.2861633300781,284.59185791015625,1.0,0.668596625328064,0.3633919358253479,0.3633919358253479,1.0,1.0,-3.460707902908325,0.9351820945739746,2.5255258083343506,0.1510302275419235,0.8940250873565674,0.8940250873565674,0.0,223.41842651367188,250.0,51233.34375,0.0,3683.432861328125,1.0,279.45819091796875,282.8163146972656,292.21173095703125,295.49920654296875,293.1499938964844,293.1499938964844,279.75,36397.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648210287094116,3.6482343673706055,8.880818995748996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6569.69970703125,0.0,1534.1475830078125,1895.4371337890625,0.0,4300.0,0.9051343202590942,1.0,0.0,3.0,1.0,0.0
12243300,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.797833263874054,0.3972549736499786,0.3620252311229706,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196960449219,0.8884318470954895,0.5558419823646545,0.5301087498664856,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7205505371094,0.9990000128746032,0.833936870098114,0.5558289289474487,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.7809995412826538,0.3730041980743408,0.3582316040992737,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154846191406,0.6718924641609192,0.234754666686058,1.0821455717086792,284.7194519042969,284.95001220703125,299.31915283203125,289.1097106933594,297.8179931640625,297.2631530761719,284.7260131835937,1.0,0.6725674867630005,0.3630808591842651,0.3630808591842651,1.0,1.0,-3.468667507171631,0.9367673993110656,2.53190016746521,0.1510190963745117,0.8937153220176697,0.8937153220176697,0.0,229.75685119628903,250.0,50256.70703125,0.0,3740.4130859375,1.0,279.70123291015625,282.9819641113281,292.1421813964844,295.2867431640625,293.1499938964844,293.1499938964844,279.75,36348.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6414289474487305,3.64145302772522,8.847834465086635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.08251953125,0.0,1526.2535400390625,1895.4371337890625,0.0,4300.0,0.903639018535614,1.0,0.0,3.0,1.0,0.0
12243360,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.7935176491737366,0.3967876136302948,0.3616110980510711,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76629638671875,0.8836203813552856,0.5551623702049255,0.5294640064239502,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.9990000128746032,0.8331120610237122,0.5640360713005066,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.7770631313323975,0.3729075789451599,0.3581656217575073,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7654113769531,0.6682518720626831,0.2344838827848434,1.08124041557312,284.7662353515625,284.95001220703125,299.3058166503906,289.1092834472656,297.8041381835937,297.2496337890625,284.7676696777344,1.0,0.6759006381034851,0.3627197444438934,0.3627197444438934,1.0,1.0,-3.476097583770752,0.9380414485931396,2.5380561351776123,0.150674968957901,0.8929973244667053,0.8929973244667053,0.0,234.6038360595703,253.0,50135.9921875,0.0,3787.491455078125,1.0,279.7421569824219,283.03375244140625,292.1211242675781,295.2933959960937,293.1499938964844,293.1499938964844,280.04998779296875,36294.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63651967048645,3.63654375076294,8.823993766782223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.3828125,0.0,1520.414794921875,1895.4371337890625,0.0,4300.0,0.902478575706482,1.0,0.0,3.0,1.0,0.0
12243420,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879217863082886,0.3966491520404815,0.3615027666091919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8772669434547424,0.5546796321868896,0.5290016531944275,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.8337041139602661,0.5756181478500366,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721318006515503,0.3734571933746338,0.3587107062339782,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.663685142993927,0.2345710545778274,1.0818973779678345,284.9547424316406,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.95623779296875,1.0,0.6812767386436462,0.3619975447654724,0.3619975447654724,1.0,1.0,-3.490787506103516,0.9405004382133484,2.5502872467041016,0.1499387621879577,0.8946265578269958,0.8946265578269958,0.0,241.7515106201172,256.0,49046.5,0.0,3866.61669921875,1.0,280.0416259765625,283.2652587890625,292.0798645019531,295.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36095.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918273687362672,1.0,0.0,0.0,3.6323530673980713,3.632376909255981,8.803784794508829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.78173828125,0.0,1514.33203125,1895.4371337890625,0.0,4230.6533203125,0.9014167189598083,1.0,0.0,3.0,1.0,0.0
12243480,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7879217863082886,0.3966491520404815,0.3615027666091919,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8772669434547424,0.5546796321868896,0.5290016531944275,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.9990000128746032,0.8337041139602661,0.5756181478500366,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.7721318006515503,0.3734571933746338,0.3587107062339782,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.663685142993927,0.2345710545778274,1.0818973779678345,284.9547424316406,284.95001220703125,299.27838134765625,289.1078491210937,297.7888488769531,297.23992919921875,284.95623779296875,1.0,0.6812767386436462,0.3619975447654724,0.3619975447654724,1.0,1.0,-3.490787506103516,0.9405004382133484,2.5502872467041016,0.1499387621879577,0.8946265578269958,0.8946265578269958,0.0,241.7515106201172,256.0,49046.5,0.0,3866.61669921875,1.0,280.0416259765625,283.2652587890625,292.0798645019531,295.1659851074219,293.1499938964844,293.1499938964844,280.3500061035156,36095.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918273687362672,1.0,0.0,0.0,3.6323530673980713,3.632376909255981,8.803784794508829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.78173828125,0.0,1514.33203125,1895.4371337890625,0.0,4230.6533203125,0.9014167189598083,1.0,0.0,3.0,1.0,0.0
12243540,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.784639835357666,0.3971172273159027,0.3619704246520996,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734041452407837,0.5548891425132751,0.5292325615882874,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362857699394226,0.5828199982643127,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694565057754517,0.374611496925354,0.3598477840423584,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.661309003829956,0.2352689802646637,1.0852340459823608,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833251953125,297.24395751953125,285.1433410644531,1.0,0.6856722235679626,0.361275315284729,0.361275315284729,1.0,1.0,-3.5056729316711426,0.943000555038452,2.5626723766326904,0.1492316573858261,0.8987459540367126,0.8987459540367126,0.0,246.88006591796875,259.0,48011.734375,0.0,3934.77099609375,1.0,280.34161376953125,283.49334716796875,292.0693359375,295.083740234375,293.1499938964844,293.1499938964844,280.6499938964844,35856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818415641784668,1.0,0.0,0.0,3.637078046798706,3.637101888656616,8.826702924125129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8193359375,0.0,1517.7706298828125,1895.4371337890625,0.0,4144.7109375,0.9023097157478333,1.0,0.0,3.0,1.0,0.0
12243600,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.784639835357666,0.3971172273159027,0.3619704246520996,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1419677734375,0.8734041452407837,0.5548891425132751,0.5292325615882874,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421813964844,0.9990000128746032,0.8362857699394226,0.5828199982643127,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14166259765625,0.7694565057754517,0.374611496925354,0.3598477840423584,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14111328125,0.661309003829956,0.2352689802646637,1.0852340459823608,285.1419372558594,284.95001220703125,299.25,289.10565185546875,297.7833251953125,297.24395751953125,285.1433410644531,1.0,0.6856722235679626,0.361275315284729,0.361275315284729,1.0,1.0,-3.5056729316711426,0.943000555038452,2.5626723766326904,0.1492316573858261,0.8987459540367126,0.8987459540367126,0.0,246.88006591796875,259.0,48011.734375,0.0,3934.77099609375,1.0,280.34161376953125,283.49334716796875,292.0693359375,295.083740234375,293.1499938964844,293.1499938964844,280.6499938964844,35856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818415641784668,1.0,0.0,0.0,3.637078046798706,3.637101888656616,8.826702924125129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6161.8193359375,0.0,1517.7706298828125,1895.4371337890625,0.0,4144.7109375,0.9023097157478333,1.0,0.0,3.0,1.0,0.0
12243660,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7822906374931335,0.3977721035480499,0.3626756966114044,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8705527782440186,0.5553320050239563,0.529765248298645,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.9988842010498048,0.8401975631713867,0.5869158506393433,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7676873207092285,0.3759488463401794,0.3612353801727295,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598528623580933,0.2361788600683212,1.089902639389038,285.3249816894531,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.3262023925781,1.0,0.6894800066947937,0.3606840670108795,0.3606840670108795,1.0,1.0,-3.519373655319214,0.9454986453056335,2.5738749504089355,0.1488024443387985,0.905281126499176,0.905281126499176,0.0,251.1346740722656,262.0,47004.6484375,0.0,3995.171142578125,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.016357421875,293.1499938964844,293.1499938964844,280.3500061035156,35606.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723296761512756,1.0,0.0,0.0,3.651145696640015,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.69287109375,0.0,1531.50048828125,1895.4371337890625,0.0,4061.699951171875,0.9052836298942566,1.0,0.0,3.0,1.0,0.0
12243720,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7822906374931335,0.3977721035480499,0.3626756966114044,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.32501220703125,0.8705527782440186,0.5553320050239563,0.529765248298645,297.41436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251953125,0.9988842010498048,0.8401975631713867,0.5869158506393433,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32476806640625,0.7676873207092285,0.3759488463401794,0.3612353801727295,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.6598528623580933,0.2361788600683212,1.089902639389038,285.3249816894531,284.95001220703125,299.2176818847656,289.1005554199219,297.7821044921875,297.2550048828125,285.3262023925781,1.0,0.6894800066947937,0.3606840670108795,0.3606840670108795,1.0,1.0,-3.519373655319214,0.9454986453056335,2.5738749504089355,0.1488024443387985,0.905281126499176,0.905281126499176,0.0,251.1346740722656,262.0,47004.6484375,0.0,3995.171142578125,1.0,280.6416931152344,283.7157287597656,292.0657653808594,295.016357421875,293.1499938964844,293.1499938964844,280.3500061035156,35606.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723296761512756,1.0,0.0,0.0,3.651145696640015,3.651169538497925,8.895115684026678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.69287109375,0.0,1531.50048828125,1895.4371337890625,0.0,4061.699951171875,0.9052836298942566,1.0,0.0,3.0,1.0,0.0
12243780,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7784376740455627,0.396578699350357,0.3623258471488952,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663472533226013,0.5540045499801636,0.5292640924453735,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9964982867240906,0.8420158624649048,0.5890222787857056,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.764672040939331,0.3759595453739166,0.3618569076061249,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572760939598083,0.2361474931240081,1.0921363830566406,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600341796875,1.0,0.6924698352813721,0.3600928485393524,0.3600928485393524,1.0,1.0,-3.524341344833374,0.945217788219452,2.5791234970092773,0.147739753127098,0.9067701697349548,0.9067701697349548,0.0,256.0562438964844,265.0,48220.9765625,0.0,4037.498046875,1.0,280.3577575683594,283.5070495605469,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986161172389984,1.0,0.0,0.0,3.66345477104187,3.66347885131836,8.955193493420666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.82470703125,0.0,1545.8455810546875,1895.4371337890625,0.0,4182.04443359375,0.9080663323402404,1.0,0.0,3.0,1.0,0.0
12243840,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615905761719,0.7784376740455627,0.396578699350357,0.3623258471488952,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8663472533226013,0.5540045499801636,0.5292640924453735,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.9964982867240906,0.8420158624649048,0.5890222787857056,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16162109375,0.764672040939331,0.3759595453739166,0.3618569076061249,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.6572760939598083,0.2361474931240081,1.0921363830566406,285.161376953125,284.95001220703125,299.1788024902344,289.0905456542969,297.76416015625,297.2460327148437,285.1600341796875,1.0,0.6924698352813721,0.3600928485393524,0.3600928485393524,1.0,1.0,-3.524341344833374,0.945217788219452,2.5791234970092773,0.147739753127098,0.9067701697349548,0.9067701697349548,0.0,256.0562438964844,265.0,48220.9765625,0.0,4037.498046875,1.0,280.3577575683594,283.5070495605469,292.1390686035156,295.2352905273437,293.1499938964844,293.1499938964844,280.04998779296875,35687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986161172389984,1.0,0.0,0.0,3.66345477104187,3.66347885131836,8.955193493420666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.82470703125,0.0,1545.8455810546875,1895.4371337890625,0.0,4182.04443359375,0.9080663323402404,1.0,0.0,3.0,1.0,0.0
12243900,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7756956815719604,0.3953495621681213,0.3615385591983795,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8634871244430542,0.5526686310768127,0.5283511877059937,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9946336150169371,0.842170000076294,0.58941251039505,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7624415755271912,0.375415951013565,0.3616422414779663,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.6552832722663879,0.2356863170862198,1.0913172960281372,285.0209350585937,284.95001220703125,299.15704345703125,289.0837707519531,297.7497253417969,297.235107421875,285.0140380859375,1.0,0.6934598684310913,0.3597972095012665,0.3597972095012665,1.0,1.0,-3.521529197692871,0.9433993697166444,2.578129768371582,0.14667309820652,0.9058718681335448,0.9058718681335448,0.0,258.8352355957031,265.0,49229.51953125,0.0,4046.9833984375,1.0,280.1007995605469,283.3277893066406,292.1638488769531,295.3865661621094,293.1499938964844,293.1499938964844,280.04998779296875,35787.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958738088607788,1.0,0.0,0.0,3.6672208309173584,3.667244911193848,8.973614171736699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6787.462890625,0.0,1550.8165283203125,1895.4371337890625,0.0,4265.10400390625,0.9089412689208984,1.0,0.0,3.0,1.0,0.0
