time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243960,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.7725551128387451,0.3938487470149994,0.3603899776935577,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8602628707885742,0.5510187745094299,0.5270309448242188,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.9924147129058838,0.8420044183731079,0.5894417762756348,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.759848952293396,0.3745963871479034,0.361094206571579,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.6529169082641602,0.2349772155284881,1.0891964435577393,284.9688415527344,284.95001220703125,299.1337585449219,289.0758972167969,297.7330627441406,297.2216491699219,284.96710205078125,1.0,0.6940925121307373,0.3595525324344635,0.3595525324344635,1.0,1.0,-3.515390157699585,0.9406774640083312,2.5747127532958984,0.1454223841428756,0.9054372310638428,0.9054372310638428,0.0,261.7236328125,268.0,49290.265625,0.0,4048.55126953125,1.0,280.0579833984375,283.27276611328125,292.1340026855469,295.318603515625,293.1499938964844,293.1499938964844,279.75,35873.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66879940032959,3.668823719024658,8.981342034530826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.3203125,0.0,1553.2333984375,1895.4371337890625,0.0,4300.0,0.9093805551528932,1.0,0.0,3.0,1.0,0.0
12244020,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7662901282310486,0.3903897404670715,0.3576724529266357,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853874683380127,0.5471579432487488,0.5238360166549683,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9878760576248168,0.8410750031471252,0.589123547077179,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.7546120882034302,0.3724471032619476,0.3594786524772644,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6479887962341309,0.2330679148435592,1.082550287246704,284.7697448730469,284.95001220703125,299.0829467773437,289.0569763183594,297.69659423828125,297.192138671875,284.767822265625,1.0,0.6945410966873169,0.3590631783008575,0.3590631783008575,1.0,1.0,-3.497966051101685,0.933631181716919,2.5643348693847656,0.1424034237861633,0.901395857334137,0.901395857334137,0.0,267.08258056640625,271.0,50209.28515625,0.0,4035.964599609375,1.0,279.75811767578125,283.0359802246094,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665256977081299,3.665281295776367,8.964006497080845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.39599609375,0.0,1551.0672607421875,1895.4371337890625,0.0,4300.0,0.9087471961975098,1.0,0.0,3.0,1.0,0.0
12244080,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77001953125,0.7662901282310486,0.3903897404670715,0.3576724529266357,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.853874683380127,0.5471579432487488,0.5238360166549683,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9878760576248168,0.8410750031471252,0.589123547077179,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77008056640625,0.7546120882034302,0.3724471032619476,0.3594786524772644,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.6479887962341309,0.2330679148435592,1.082550287246704,284.7697448730469,284.95001220703125,299.0829467773437,289.0569763183594,297.69659423828125,297.192138671875,284.767822265625,1.0,0.6945410966873169,0.3590631783008575,0.3590631783008575,1.0,1.0,-3.497966051101685,0.933631181716919,2.5643348693847656,0.1424034237861633,0.901395857334137,0.901395857334137,0.0,267.08258056640625,271.0,50209.28515625,0.0,4035.964599609375,1.0,279.75811767578125,283.0359802246094,292.1467590332031,295.3840637207031,293.1499938964844,293.1499938964844,279.45001220703125,36114.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665256977081299,3.665281295776367,8.964006497080845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.39599609375,0.0,1551.0672607421875,1895.4371337890625,0.0,4300.0,0.9087471961975098,1.0,0.0,3.0,1.0,0.0
12244140,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601609230041504,0.3865084648132324,0.3545159995555877,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476767539978027,0.5427700281143188,0.5200727581977844,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.9832578301429749,0.8395358324050903,0.588339626789093,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.7494475841522217,0.3698209822177887,0.357344388961792,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.6429805755615234,0.2306860536336898,1.0734766721725464,284.5686950683594,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.16119384765625,284.5668029785156,1.0,0.6941019892692566,0.3585737943649292,0.3585737943649292,1.0,1.0,-3.475224256515503,0.9249092936515808,2.5503149032592773,0.1388451904058456,0.894656240940094,0.894656240940094,0.0,271.8964538574219,259.0,51022.40625,0.0,4006.66796875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513404846191406,3.65136456489563,8.896064969121653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.81787109375,0.0,1537.61279296875,1895.4371337890625,0.0,4300.0,0.9058244824409484,1.0,0.0,3.0,1.0,0.0
12244200,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.7601609230041504,0.3865084648132324,0.3545159995555877,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5686340332031,0.8476767539978027,0.5427700281143188,0.5200727581977844,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.568359375,0.9832578301429749,0.8395358324050903,0.588339626789093,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.7494475841522217,0.3698209822177887,0.357344388961792,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5697937011719,0.6429805755615234,0.2306860536336898,1.0734766721725464,284.5686950683594,284.95001220703125,299.0267639160156,289.03399658203125,297.65753173828125,297.16119384765625,284.5668029785156,1.0,0.6941019892692566,0.3585737943649292,0.3585737943649292,1.0,1.0,-3.475224256515503,0.9249092936515808,2.5503149032592773,0.1388451904058456,0.894656240940094,0.894656240940094,0.0,271.8964538574219,259.0,51022.40625,0.0,4006.66796875,1.0,279.45819091796875,282.8016357421875,292.1671142578125,295.45684814453125,293.1499938964844,293.1499938964844,279.75,36394.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6513404846191406,3.65136456489563,8.896064969121653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.81787109375,0.0,1537.61279296875,1895.4371337890625,0.0,4300.0,0.9058244824409484,1.0,0.0,3.0,1.0,0.0
12244260,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601179480552673,0.3842133581638336,0.3518728017807007,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8479036092758179,0.5398240089416504,0.5167152881622314,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9852815866470336,0.8403612375259399,0.5882866978645325,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7498599886894226,0.3682014346122741,0.3553515076637268,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426388621330261,0.2289278209209442,1.0639039278030396,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893274188041687,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4540202617645264,0.9181638956069946,2.5358564853668213,0.1367082148790359,0.8926795721054077,0.8926795721054077,0.0,268.1194763183594,247.0,49535.2421875,0.0,3930.837646484375,1.0,279.7421264648437,282.994140625,292.0413513183594,295.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638028383255005,3.638052463531494,8.831316904434061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.01806640625,0.0,1522.4312744140625,1895.4371337890625,0.0,4300.0,0.9028416872024536,1.0,0.0,3.0,1.0,0.0
12244320,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7601179480552673,0.3842133581638336,0.3518728017807007,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8479036092758179,0.5398240089416504,0.5167152881622314,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117614746094,0.9852815866470336,0.8403612375259399,0.5882866978645325,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7115783691406,0.7498599886894226,0.3682014346122741,0.3553515076637268,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113037109375,0.6426388621330261,0.2289278209209442,1.0639039278030396,284.711669921875,284.95001220703125,298.9656066894531,289.0072326660156,297.63299560546875,297.1506042480469,284.71209716796875,1.0,0.6893274188041687,0.3585794270038605,0.3585794270038605,1.0,1.0,-3.4540202617645264,0.9181638956069946,2.5358564853668213,0.1367082148790359,0.8926795721054077,0.8926795721054077,0.0,268.1194763183594,247.0,49535.2421875,0.0,3930.837646484375,1.0,279.7421264648437,282.994140625,292.0413513183594,295.1925048828125,293.1499938964844,293.1499938964844,280.04998779296875,36340.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638028383255005,3.638052463531494,8.831316904434061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6335.01806640625,0.0,1522.4312744140625,1895.4371337890625,0.0,4300.0,0.9028416872024536,1.0,0.0,3.0,1.0,0.0
12244380,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7647032737731934,0.3833264112472534,0.3505357503890991,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8528880476951599,0.5383622646331787,0.5147521495819092,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.991742730140686,0.842842698097229,0.5895302295684814,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.754524290561676,0.3677535951137543,0.3543780744075775,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.6460480690002441,0.2281245738267898,1.0578569173812866,284.87713623046875,284.95001220703125,298.902587890625,288.97833251953125,297.6201171875,297.1561279296875,284.8780517578125,1.0,0.6835816502571106,0.358584851026535,0.358584851026535,1.0,1.0,-3.443093061447144,0.9147194623947144,2.52837347984314,0.1356043666601181,0.8931604027748108,0.8931604027748108,0.0,259.4258728027344,247.0,48172.72265625,0.0,3852.41650390625,1.0,280.0401916503906,283.2080383300781,291.9542541503906,295.0007629394531,293.1499938964844,293.1499938964844,280.04998779296875,36184.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940672516822816,1.0,0.0,0.0,3.63096022605896,3.63098406791687,8.797033501650731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.73095703125,0.0,1513.4600830078125,1895.4371337890625,0.0,4249.7509765625,0.9011639952659608,1.0,0.0,3.0,1.0,0.0
12244440,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7649555206298828,0.383293092250824,0.3504953980445862,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8531599640846252,0.5383080244064331,0.5146883726119995,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9920575022697448,0.8429442048072815,0.5895963311195374,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.754777729511261,0.3677429854869842,0.354352742433548,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6462437510490417,0.2281003147363662,1.0576659440994265,284.87811279296875,284.95001220703125,298.89990234375,288.97705078125,297.6195678710937,297.1564025878906,284.8788757324219,1.0,0.6833327412605286,0.3585850596427917,0.3585850596427917,1.0,1.0,-3.442787170410156,0.9146230816841124,2.5281641483306885,0.135576844215393,0.8931349515914917,0.8931349515914917,0.0,259.0091552734375,235.0,48162.23828125,0.0,3849.208740234375,1.0,280.04150390625,283.2093200683594,291.9541320800781,295.00201416015625,293.1499938964844,293.1499938964844,280.3500061035156,36181.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9939915537834167,1.0,0.0,0.0,3.6307389736175537,3.630762815475464,8.795962571639393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.1494140625,0.0,1513.1944580078125,1895.4371337890625,0.0,4249.1064453125,0.9011113047599792,1.0,0.0,3.0,1.0,0.0
12244500,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7683189511299133,0.3830643594264984,0.3499979376792907,296.9959411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8567966818809509,0.537818193435669,0.5139141082763672,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.996067762374878,0.8445007801055908,0.5904103517532349,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7581697702407837,0.3677558898925781,0.3540674746036529,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.6488999128341675,0.2279088646173477,1.0554652214050293,285.0080871582031,284.95001220703125,298.8654479980469,288.96075439453125,297.61431884765625,297.1617736816406,285.01434326171875,1.0,0.6801691055297852,0.3585878908634186,0.3585878908634186,1.0,1.0,-3.439243793487549,0.9135086536407472,2.5257351398468018,0.1352294981479644,0.8947879076004028,0.8947879076004028,0.0,253.6284942626953,235.0,47072.4921875,0.0,3808.843505859375,1.0,280.29815673828125,283.37994384765625,291.9042663574219,294.8294677734375,293.1499938964844,293.1499938964844,280.3500061035156,36064.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9866095781326294,1.0,0.0,0.0,3.629819631576538,3.629843473434448,8.791508889771649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6343.71630859375,0.0,1511.3160400390625,1895.4371337890625,0.0,4185.90673828125,0.9008605480194092,1.0,0.0,3.0,1.0,0.0
12244560,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.7720987796783447,0.3829578459262848,0.3496962785720825,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8608545064926147,0.5374704599380493,0.5133578777313232,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9990000128746032,0.8462367653846741,0.5901134610176086,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7619618773460388,0.3678990602493286,0.3539626896381378,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.651935875415802,0.2278398275375366,1.0539809465408323,285.0479431152344,284.95001220703125,298.8300170898437,288.94366455078125,297.60992431640625,297.1687316894531,285.04852294921875,1.0,0.6769338250160217,0.358562558889389,0.358562558889389,1.0,1.0,-3.435957193374634,0.9123876690864564,2.5235695838928223,0.1349717825651168,0.895880937576294,0.895880937576294,0.0,248.10940551757807,223.0,46879.125,0.0,3768.359130859375,1.0,280.3417053222656,283.4250793457031,291.9044494628906,294.8629150390625,293.1499938964844,293.1499938964844,280.6499938964844,35972.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832834005355836,1.0,0.0,0.0,3.631191730499268,3.6312155723571777,8.798155590739043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.17529296875,0.0,1512.1414794921875,1895.4371337890625,0.0,4157.1982421875,0.9010708928108216,1.0,0.0,3.0,1.0,0.0
12244620,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.778494656085968,0.3828309178352356,0.3492318093776703,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8677162528038025,0.5369007587432861,0.5124441981315613,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9990000128746032,0.8521086573600769,0.576015055179596,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.7685064673423767,0.3683094978332519,0.3539685904979706,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.6572180986404419,0.2278479188680648,1.052167892456055,285.2058410644531,284.95001220703125,298.75634765625,288.90740966796875,297.60791015625,297.1932373046875,285.2060546875,1.0,0.6693202257156372,0.3585119247436523,0.3585119247436523,1.0,1.0,-3.4150478839874268,0.9055849313735962,2.50946307182312,0.1330439001321792,0.9006625413894653,0.9006625413894653,0.0,238.60986328125,211.0,45521.1875,0.0,3662.11181640625,1.0,280.6416320800781,283.62872314453125,291.8651733398437,294.7393493652344,293.1499938964844,293.1499938964844,280.3500061035156,35753.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972283899784088,1.0,0.0,0.0,3.639906167984009,3.639930009841919,8.840435157253523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.99462890625,0.0,1520.1282958984375,1895.4371337890625,0.0,4061.2978515625,0.9028659462928772,1.0,0.0,3.0,1.0,0.0
12244680,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.778494656085968,0.3828309178352356,0.3492318093776703,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8677162528038025,0.5369007587432861,0.5124441981315613,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.9990000128746032,0.8521086573600769,0.576015055179596,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.205810546875,0.7685064673423767,0.3683094978332519,0.3539685904979706,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056579589844,0.6572180986404419,0.2278479188680648,1.052167892456055,285.2058410644531,284.95001220703125,298.75634765625,288.90740966796875,297.60791015625,297.1932373046875,285.2060546875,1.0,0.6693202257156372,0.3585119247436523,0.3585119247436523,1.0,1.0,-3.4150478839874268,0.9055849313735962,2.50946307182312,0.1330439001321792,0.9006625413894653,0.9006625413894653,0.0,238.60986328125,211.0,45521.1875,0.0,3662.11181640625,1.0,280.6416320800781,283.62872314453125,291.8651733398437,294.7393493652344,293.1499938964844,293.1499938964844,280.3500061035156,35753.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972283899784088,1.0,0.0,0.0,3.639906167984009,3.639930009841919,8.840435157253523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6620.99462890625,0.0,1520.1282958984375,1895.4371337890625,0.0,4061.2978515625,0.9028659462928772,1.0,0.0,3.0,1.0,0.0
12244740,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847705483436584,0.3810510337352752,0.3478147387504577,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8747465014457703,0.5347510576248169,0.5106045603752136,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578734397888184,0.5603402853012085,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7752163410186768,0.3675850033760071,0.3533320128917694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627181768417358,0.2271779626607895,1.0487464666366575,285.0179138183594,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.2073059082031,285.0156555175781,1.0,0.6607601642608643,0.3584612905979156,0.3584612905979156,1.0,1.0,-3.387540102005005,0.896685779094696,2.490854501724243,0.1303451657295227,0.9000729322433472,0.9000729322433472,0.0,228.653060913086,199.0,46373.28515625,0.0,3538.532470703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842752814292908,1.0,0.0,0.0,3.64546537399292,3.64548921585083,8.867460223882517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.51708984375,0.0,1527.1781005859375,1895.4371337890625,0.0,4165.77392578125,0.9041631817817688,1.0,0.0,3.0,1.0,0.0
12244800,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7847705483436584,0.3810510337352752,0.3478147387504577,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8747465014457703,0.5347510576248169,0.5106045603752136,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.8578734397888184,0.5603402853012085,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7752163410186768,0.3675850033760071,0.3533320128917694,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.6627181768417358,0.2271779626607895,1.0487464666366575,285.0179138183594,284.95001220703125,298.6793518066406,288.8685607910156,297.5970764160156,297.2073059082031,285.0156555175781,1.0,0.6607601642608643,0.3584612905979156,0.3584612905979156,1.0,1.0,-3.387540102005005,0.896685779094696,2.490854501724243,0.1303451657295227,0.9000729322433472,0.9000729322433472,0.0,228.653060913086,199.0,46373.28515625,0.0,3538.532470703125,1.0,280.3578796386719,283.4025573730469,291.90802001953125,294.9031982421875,293.1499938964844,293.1499938964844,280.04998779296875,35872.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842752814292908,1.0,0.0,0.0,3.64546537399292,3.64548921585083,8.867460223882517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.51708984375,0.0,1527.1781005859375,1895.4371337890625,0.0,4165.77392578125,0.9041631817817688,1.0,0.0,3.0,1.0,0.0
12244860,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7897641062736511,0.3779149949550628,0.3449525833129883,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880709171295166,0.5311077833175659,0.507167398929596,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624456524848938,0.5455377101898193,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808704376220703,0.3656274378299713,0.3514285087585449,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.6672039031982422,0.2255905121564865,1.0410878658294678,284.8048400878906,284.95001220703125,298.599365234375,288.8274230957031,297.5743713378906,297.2061767578125,284.80224609375,1.0,0.6510153412818909,0.3585893809795379,0.3585893809795379,1.0,1.0,-3.350671768188477,0.8853135108947754,2.465358257293701,0.1272943168878555,0.896415650844574,0.896415650844574,0.0,219.00376892089844,187.0,47110.609375,0.0,3397.092529296875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971559643745422,1.0,0.0,0.0,3.642559766769409,3.6425838470458975,8.853330655256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.63720703125,0.0,1525.6427001953125,1895.4371337890625,0.0,4275.97314453125,0.9036602973937988,1.0,0.0,3.0,1.0,0.0
12244920,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052062988281,0.7897641062736511,0.3779149949550628,0.3449525833129883,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.880709171295166,0.5311077833175659,0.507167398929596,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.8624456524848938,0.5455377101898193,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7808704376220703,0.3656274378299713,0.3514285087585449,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.6672039031982422,0.2255905121564865,1.0410878658294678,284.8048400878906,284.95001220703125,298.599365234375,288.8274230957031,297.5743713378906,297.2061767578125,284.80224609375,1.0,0.6510153412818909,0.3585893809795379,0.3585893809795379,1.0,1.0,-3.350671768188477,0.8853135108947754,2.465358257293701,0.1272943168878555,0.896415650844574,0.896415650844574,0.0,219.00376892089844,187.0,47110.609375,0.0,3397.092529296875,1.0,280.05828857421875,283.1540832519531,291.87615966796875,294.9381103515625,293.1499938964844,293.1499938964844,280.3500061035156,36098.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971559643745422,1.0,0.0,0.0,3.642559766769409,3.6425838470458975,8.853330655256286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.63720703125,0.0,1525.6427001953125,1895.4371337890625,0.0,4275.97314453125,0.9036602973937988,1.0,0.0,3.0,1.0,0.0
12244980,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.796273946762085,0.3759645521640777,0.3424752652645111,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881844282150269,0.5284514427185059,0.5039392113685608,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694621920585632,0.5288194417953491,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877631783485413,0.3642607629299164,0.3495245575904846,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726483106613159,0.2243046015501022,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.564453125,297.2230834960937,284.93408203125,1.0,0.6404702663421631,0.3587174415588379,0.3587174415588379,1.0,1.0,-3.311508893966675,0.8732072710990906,2.4383015632629395,0.1238473132252693,0.897316038608551,0.897316038608551,0.0,208.48306274414065,190.0,45583.21875,0.0,3248.39794921875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852475523948668,1.0,0.0,0.0,3.6410980224609375,3.641121864318848,8.846225796332874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.806640625,0.0,1523.4619140625,1895.4371337890625,0.0,4174.16796875,0.9033069014549256,1.0,0.0,3.0,1.0,0.0
12245040,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.796273946762085,0.3759645521640777,0.3424752652645111,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.8881844282150269,0.5284514427185059,0.5039392113685608,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.9990000128746032,0.8694621920585632,0.5288194417953491,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7877631783485413,0.3642607629299164,0.3495245575904846,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.6726483106613159,0.2243046015501022,1.0328539609909058,284.9342956542969,284.95001220703125,298.5168151855469,288.78424072265625,297.564453125,297.2230834960937,284.93408203125,1.0,0.6404702663421631,0.3587174415588379,0.3587174415588379,1.0,1.0,-3.311508893966675,0.8732072710990906,2.4383015632629395,0.1238473132252693,0.897316038608551,0.897316038608551,0.0,208.48306274414065,190.0,45583.21875,0.0,3248.39794921875,1.0,280.34210205078125,283.3330383300781,291.7444152832031,294.64764404296875,293.1499938964844,293.1499938964844,280.6499938964844,36023.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852475523948668,1.0,0.0,0.0,3.6410980224609375,3.641121864318848,8.846225796332874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5901.806640625,0.0,1523.4619140625,1895.4371337890625,0.0,4174.16796875,0.9033069014549256,1.0,0.0,3.0,1.0,0.0
12245100,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7988249063491821,0.375464916229248,0.3417578935623169,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.8910145163536072,0.5276128649711609,0.5028622150421143,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9990000128746032,0.8739005327224731,0.522815465927124,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.7904331088066101,0.3639537692070007,0.3489821255207062,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.6747497320175171,0.2239485681056976,1.0301977396011353,285.056884765625,284.95001220703125,298.4747314453125,288.7619934082031,297.5650939941406,297.2392272949219,285.06304931640625,1.0,0.6371244788169861,0.358781486749649,0.358781486749649,1.0,1.0,-3.2982659339904785,0.8691778779029846,2.4290881156921387,0.1225510463118553,0.8992131352424622,0.8992131352424622,0.0,204.80148315429688,190.0,44441.69140625,0.0,3198.15283203125,1.0,280.5985717773437,283.49761962890625,291.6838684082031,294.4540710449219,293.1499938964844,293.1499938964844,280.6499938964844,35934.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754162430763244,1.0,0.0,0.0,3.642422676086426,3.642446756362915,8.852664450387238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6054.8857421875,0.0,1524.2635498046875,1895.4371337890625,0.0,4088.75341796875,0.9035794734954834,1.0,0.0,3.0,1.0,0.0
12245160,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8008562922477722,0.3751609027385711,0.3413647413253784,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8931974172592163,0.5270041823387146,0.5021442174911499,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.9990000128746032,0.8783726692199707,0.5183603167533875,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.7925617098808289,0.3638422191143036,0.3487303853034973,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.6764357686042786,0.2237576097249984,1.0286531448364258,285.0930480957031,284.95001220703125,298.43212890625,288.7393493652344,297.5668029785156,297.2567138671875,285.09356689453125,1.0,0.6346753239631653,0.3590442240238189,0.3590442240238189,1.0,1.0,-3.2894046306610107,0.8670892715454102,2.4223153591156006,0.1223473399877548,0.9005706906318665,0.9005706906318665,0.0,202.1398468017578,193.0,44223.1953125,0.0,3163.615478515625,1.0,280.64166259765625,283.53875732421875,291.6800231933594,294.476806640625,293.1499938964844,293.1499938964844,280.3500061035156,35860.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701065421104432,1.0,0.0,0.0,3.645748853683472,3.645772695541382,8.86883924522408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.85986328125,0.0,1527.4031982421875,1895.4371337890625,0.0,4042.147216796875,0.9042428135871888,1.0,0.0,3.0,1.0,0.0
12245220,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8016401529312134,0.3730552792549133,0.3398506343364715,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8941673636436462,0.5244019627571106,0.5000697374343872,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.8842818140983582,0.5145899653434753,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7938607931137085,0.3626426160335541,0.3478494584560394,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6772985458374023,0.2227578461170196,1.0248531103134155,284.9117736816406,284.95001220703125,298.3456726074219,288.69305419921875,297.5491027832031,297.2634582519531,284.909912109375,1.0,0.6315915584564209,0.3595696687698364,0.3595696687698364,1.0,1.0,-3.2749269008636475,0.8640041947364807,2.4109225273132324,0.1225031390786171,0.8986057639122009,0.8986057639122009,0.0,199.608642578125,196.0,45131.3359375,0.0,3117.6982421875,1.0,280.3578491210937,283.31964111328125,291.72412109375,294.6391906738281,293.1499938964844,293.1499938964844,280.6499938964844,36003.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803524613380432,1.0,0.0,0.0,3.646439790725708,3.646463632583618,8.872200965015509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.00830078125,0.0,1529.23779296875,1895.4371337890625,0.0,4131.78662109375,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12245280,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8016401529312134,0.3730552792549133,0.3398506343364715,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8941673636436462,0.5244019627571106,0.5000697374343872,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.8842818140983582,0.5145899653434753,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.7938607931137085,0.3626426160335541,0.3478494584560394,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.6772985458374023,0.2227578461170196,1.0248531103134155,284.9117736816406,284.95001220703125,298.3456726074219,288.69305419921875,297.5491027832031,297.2634582519531,284.909912109375,1.0,0.6315915584564209,0.3595696687698364,0.3595696687698364,1.0,1.0,-3.2749269008636475,0.8640041947364807,2.4109225273132324,0.1225031390786171,0.8986057639122009,0.8986057639122009,0.0,199.608642578125,196.0,45131.3359375,0.0,3117.6982421875,1.0,280.3578491210937,283.31964111328125,291.72412109375,294.6391906738281,293.1499938964844,293.1499938964844,280.6499938964844,36003.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9803524613380432,1.0,0.0,0.0,3.646439790725708,3.646463632583618,8.872200965015509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.00830078125,0.0,1529.23779296875,1895.4371337890625,0.0,4131.78662109375,0.904470443725586,1.0,0.0,3.0,1.0,0.0
12245340,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8000826835632324,0.3714640140533447,0.3381429314613342,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8925307989120483,0.522196888923645,0.4977256655693054,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.8895218968391418,0.5149176120758057,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7928056120872498,0.3616499006748199,0.3467249274253845,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6760020852088928,0.2217740416526794,1.0199713706970217,285.0599670410156,284.95001220703125,298.2578430175781,288.6455993652344,297.5304260253906,297.26910400390625,285.0605163574219,1.0,0.6300134062767029,0.3600951433181762,0.3600951433181762,1.0,1.0,-3.2632176876068115,0.8617980480194092,2.4014196395874023,0.1228250041604042,0.9013071060180664,0.9013071060180664,0.0,199.2680206298828,199.0,43877.0625,0.0,3090.337646484375,1.0,280.64215087890625,283.5130615234375,291.6127319335937,294.40057373046875,293.1499938964844,293.1499938964844,280.3500061035156,35880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703564643859864,1.0,0.0,0.0,3.650198221206665,3.6502223014831534,8.890500566849369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.529296875,0.0,1532.496337890625,1895.4371337890625,0.0,4044.34814453125,0.9052492380142212,1.0,0.0,3.0,1.0,0.0
12245400,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8000826835632324,0.3714640140533447,0.3381429314613342,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.8925307989120483,0.522196888923645,0.4977256655693054,297.509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.8895218968391418,0.5149176120758057,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.7928056120872498,0.3616499006748199,0.3467249274253845,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595703125,0.6760020852088928,0.2217740416526794,1.0199713706970217,285.0599670410156,284.95001220703125,298.2578430175781,288.6455993652344,297.5304260253906,297.26910400390625,285.0605163574219,1.0,0.6300134062767029,0.3600951433181762,0.3600951433181762,1.0,1.0,-3.2632176876068115,0.8617980480194092,2.4014196395874023,0.1228250041604042,0.9013071060180664,0.9013071060180664,0.0,199.2680206298828,199.0,43877.0625,0.0,3090.337646484375,1.0,280.64215087890625,283.5130615234375,291.6127319335937,294.40057373046875,293.1499938964844,293.1499938964844,280.3500061035156,35880.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703564643859864,1.0,0.0,0.0,3.650198221206665,3.6502223014831534,8.890500566849369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.529296875,0.0,1532.496337890625,1895.4371337890625,0.0,4044.34814453125,0.9052492380142212,1.0,0.0,3.0,1.0,0.0
12245460,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971330285072327,0.3689695298671722,0.3363402783870697,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.889392614364624,0.5191699862480164,0.4953201413154602,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8926506638526917,0.5177171230316162,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.790440022945404,0.3600866496562958,0.3455877900123596,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735295653343201,0.2203760147094726,1.0149335861206057,284.8783264160156,284.95001220703125,298.1690673828125,288.59735107421875,297.49810791015625,297.2571105957031,284.87646484375,1.0,0.6294585466384888,0.3602563738822937,0.3602563738822937,1.0,1.0,-3.25410270690918,0.8593742251396179,2.394728422164917,0.1225093081593513,0.8988935947418213,0.8988935947418213,0.0,200.3002471923828,202.0,44787.52734375,0.0,3076.35595703125,1.0,280.3578491210937,283.29443359375,291.6340026855469,294.53173828125,293.1499938964844,293.1499938964844,280.6499938964844,36037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813470840454102,1.0,0.0,0.0,3.649651288986206,3.649675130844116,8.887835747373174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.650390625,0.0,1533.058837890625,1895.4371337890625,0.0,4140.421875,0.9052106142044068,1.0,0.0,3.0,1.0,0.0
12245520,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7971330285072327,0.3689695298671722,0.3363402783870697,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.889392614364624,0.5191699862480164,0.4953201413154602,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.8926506638526917,0.5177171230316162,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.790440022945404,0.3600866496562958,0.3455877900123596,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.6735295653343201,0.2203760147094726,1.0149335861206057,284.8783264160156,284.95001220703125,298.1690673828125,288.59735107421875,297.49810791015625,297.2571105957031,284.87646484375,1.0,0.6294585466384888,0.3602563738822937,0.3602563738822937,1.0,1.0,-3.25410270690918,0.8593742251396179,2.394728422164917,0.1225093081593513,0.8988935947418213,0.8988935947418213,0.0,200.3002471923828,202.0,44787.52734375,0.0,3076.35595703125,1.0,280.3578491210937,283.29443359375,291.6340026855469,294.53173828125,293.1499938964844,293.1499938964844,280.6499938964844,36037.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813470840454102,1.0,0.0,0.0,3.649651288986206,3.649675130844116,8.887835747373174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.650390625,0.0,1533.058837890625,1895.4371337890625,0.0,4140.421875,0.9052106142044068,1.0,0.0,3.0,1.0,0.0
12245580,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7933047413825989,0.367108553647995,0.3344507217407226,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852667212486267,0.5166674256324768,0.4927564859390259,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.8958258032798767,0.5220797657966614,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7871497869491577,0.3588422536849975,0.3442865908145904,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701335310935974,0.2190611809492111,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.4700927734375,297.25103759765625,285.02740478515625,1.0,0.6293699145317078,0.3604175746440887,0.3604175746440887,1.0,1.0,-3.245145797729492,0.8569691777229309,2.388176679611206,0.1220640465617179,0.901155948638916,0.901155948638916,0.0,202.14065551757807,205.0,43529.3125,0.0,3067.26025390625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35921.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104412317276,1.0,0.0,0.0,3.651881694793701,3.6519055366516113,8.898701935322606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.64990234375,0.0,1534.677490234375,1895.4371337890625,0.0,4050.39990234375,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12245640,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.7933047413825989,0.367108553647995,0.3344507217407226,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8852667212486267,0.5166674256324768,0.4927564859390259,297.4836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.8958258032798767,0.5220797657966614,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7871497869491577,0.3588422536849975,0.3442865908145904,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6701335310935974,0.2190611809492111,1.0088815689086914,285.02685546875,284.95001220703125,298.0797424316406,288.5485534667969,297.4700927734375,297.25103759765625,285.02740478515625,1.0,0.6293699145317078,0.3604175746440887,0.3604175746440887,1.0,1.0,-3.245145797729492,0.8569691777229309,2.388176679611206,0.1220640465617179,0.901155948638916,0.901155948638916,0.0,202.14065551757807,205.0,43529.3125,0.0,3067.26025390625,1.0,280.64215087890625,283.4889831542969,291.514892578125,294.281982421875,293.1499938964844,293.1499938964844,280.3500061035156,35921.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97104412317276,1.0,0.0,0.0,3.651881694793701,3.6519055366516113,8.898701935322606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.64990234375,0.0,1534.677490234375,1895.4371337890625,0.0,4050.39990234375,0.9056536555290222,1.0,0.0,3.0,1.0,0.0
12245700,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7915389537811279,0.3659606277942657,0.333695113658905,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8833291530609131,0.5152423977851868,0.4916819334030151,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.8969478607177734,0.5242929458618164,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.785631000995636,0.3581215143203735,0.3438022434711456,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.6685494780540466,0.2183437496423721,1.0063347816467283,284.8968200683594,284.95001220703125,298.03497314453125,288.5240478515625,297.4535217285156,297.24462890625,284.8892822265625,1.0,0.629523754119873,0.3604981601238251,0.3604981601238251,1.0,1.0,-3.2419638633728027,0.8561791777610779,2.38578462600708,0.1220281049609184,0.8995541334152222,0.8995541334152222,0.0,203.1431884765625,205.0,44406.40625,0.0,3065.962158203125,1.0,280.3986511230469,283.3228759765625,291.5564880371094,294.46075439453125,293.1499938964844,293.1499938964844,280.3500061035156,36001.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776759743690492,1.0,0.0,0.0,3.651933431625366,3.651957273483277,8.898954320102348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.42138671875,0.0,1535.328125,1895.4371337890625,0.0,4108.4892578125,0.905669093132019,1.0,0.0,3.0,1.0,0.0
12245760,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.7889941930770874,0.3644037246704101,0.3324968516826629,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.88066166639328,0.5134055614471436,0.4901686310768127,297.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.9990000128746032,0.8973208665847778,0.5273363590240479,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.7834553122520447,0.3570855557918548,0.3430066108703613,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.6663850545883179,0.2173943817615509,1.0028125047683716,284.8442687988281,284.95001220703125,297.990234375,288.49951171875,297.4320983886719,297.23162841796875,284.8423767089844,1.0,0.6296643018722534,0.3605742752552032,0.3605742752552032,1.0,1.0,-3.2371742725372314,0.8548582196235657,2.3823158740997314,0.1218385994434356,0.8982835412025452,0.8982835412025452,0.0,204.5123748779297,208.0,44421.71484375,0.0,3063.236572265625,1.0,280.3576965332031,283.2702941894531,291.5350341796875,294.40972900390625,293.1499938964844,293.1499938964844,280.6499938964844,36084.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9817604422569276,1.0,0.0,0.0,3.649609327316284,3.6496331691741934,8.887631111065275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5786.8544921875,0.0,1533.362548828125,1895.4371337890625,0.0,4144.0068359375,0.9052332043647766,1.0,0.0,3.0,1.0,0.0
