time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245820,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843729853630066,0.3623551428318023,0.3304647505283355,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8757078647613525,0.5106907486915588,0.4874330461025238,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991644978523254,0.5331778526306152,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7794013619422913,0.3556727468967438,0.3415742516517639,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622480750083923,0.2158532291650772,0.9958577752113342,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.4004821777344,297.2205810546875,284.9932861328125,1.0,0.6300325989723206,0.3607265055179596,0.3607265055179596,1.0,1.0,-3.2283754348754883,0.8524702787399292,2.375905036926269,0.1214008629322052,0.9000914096832275,0.9000914096832275,0.0,207.1759796142578,211.0,43149.01953125,0.0,3059.0654296875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710713028907776,1.0,0.0,0.0,3.6500120162963854,3.650035858154297,8.889592777450162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.7470703125,0.0,1532.96337890625,1895.4371337890625,0.0,4050.638916015625,0.905269205570221,1.0,0.0,3.0,1.0,0.0
12245880,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7843729853630066,0.3623551428318023,0.3304647505283355,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8757078647613525,0.5106907486915588,0.4874330461025238,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.8991644978523254,0.5331778526306152,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.7794013619422913,0.3556727468967438,0.3415742516517639,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.6622480750083923,0.2158532291650772,0.9958577752113342,284.9927673339844,284.95001220703125,297.9010009765625,288.4505310058594,297.4004821777344,297.2205810546875,284.9932861328125,1.0,0.6300325989723206,0.3607265055179596,0.3607265055179596,1.0,1.0,-3.2283754348754883,0.8524702787399292,2.375905036926269,0.1214008629322052,0.9000914096832275,0.9000914096832275,0.0,207.1759796142578,211.0,43149.01953125,0.0,3059.0654296875,1.0,280.64215087890625,283.46551513671875,291.4150390625,294.1581726074219,293.1499938964844,293.1499938964844,280.95001220703125,35970.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710713028907776,1.0,0.0,0.0,3.6500120162963854,3.650035858154297,8.889592777450162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.7470703125,0.0,1532.96337890625,1895.4371337890625,0.0,4050.638916015625,0.905269205570221,1.0,0.0,3.0,1.0,0.0
12245940,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811869382858276,0.3612149357795715,0.3293839693069458,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721099495887756,0.5089356303215027,0.4857029318809509,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022733569145204,0.5378022193908691,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7766060829162598,0.3550344109535217,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592523455619812,0.2148610055446624,0.99131578207016,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.3792419433594,297.223388671875,285.16162109375,1.0,0.6307799220085144,0.3608787059783935,0.3608787059783935,1.0,1.0,-3.2242982387542725,0.8515995144844055,2.372698783874512,0.121444895863533,0.904328465461731,0.904328465461731,0.0,209.431884765625,214.0,41920.3515625,0.0,3062.756591796875,1.0,280.9417724609375,283.6789245605469,291.3486633300781,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95720112323761,1.0,0.0,0.0,3.657489061355591,3.65751314163208,8.926051009439107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.486328125,0.0,1539.9013671875,1895.4371337890625,0.0,3927.597412109375,0.9068195223808287,1.0,0.0,3.0,1.0,0.0
12246000,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.16082763671875,0.7811869382858276,0.3612149357795715,0.3293839693069458,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16094970703125,0.8721099495887756,0.5089356303215027,0.4857029318809509,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.9990000128746032,0.9022733569145204,0.5378022193908691,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1607971191406,0.7766060829162598,0.3550344109535217,0.3409158885478973,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604309082031,0.6592523455619812,0.2148610055446624,0.99131578207016,285.16094970703125,284.95001220703125,297.8123779296875,288.4019470214844,297.3792419433594,297.223388671875,285.16162109375,1.0,0.6307799220085144,0.3608787059783935,0.3608787059783935,1.0,1.0,-3.2242982387542725,0.8515995144844055,2.372698783874512,0.121444895863533,0.904328465461731,0.904328465461731,0.0,209.431884765625,214.0,41920.3515625,0.0,3062.756591796875,1.0,280.9417724609375,283.6789245605469,291.3486633300781,293.99932861328125,293.1499938964844,293.1499938964844,280.6499938964844,35784.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95720112323761,1.0,0.0,0.0,3.657489061355591,3.65751314163208,8.926051009439107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.486328125,0.0,1539.9013671875,1895.4371337890625,0.0,3927.597412109375,0.9068195223808287,1.0,0.0,3.0,1.0,0.0
12246060,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770366072654724,0.3587454557418823,0.3277277648448944,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676713109016418,0.5059555172920227,0.4834745228290558,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031798839569092,0.5435357093811035,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730926275253296,0.353546142578125,0.3399679064750671,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.65572589635849,0.2133574187755584,0.9862051606178284,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.20611572265625,284.9776306152344,1.0,0.6316840052604675,0.3610405921936035,0.3610405921936035,1.0,1.0,-3.2192440032958984,0.8504319787025452,2.368812084197998,0.1215640306472778,0.9032702445983888,0.9032702445983888,0.0,212.26657104492188,217.0,42867.94921875,0.0,3067.51220703125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630171775818,1.0,0.0,0.0,3.661530733108521,3.6615548133850098,8.945788749770145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3408203125,0.0,1545.38427734375,1895.4371337890625,0.0,4034.713623046875,0.9077855944633484,1.0,0.0,3.0,1.0,0.0
12246120,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7770366072654724,0.3587454557418823,0.3277277648448944,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8676713109016418,0.5059555172920227,0.4834745228290558,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.9031798839569092,0.5435357093811035,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798278808594,0.7730926275253296,0.353546142578125,0.3399679064750671,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.65572589635849,0.2133574187755584,0.9862051606178284,284.9795227050781,284.95001220703125,297.7248229980469,288.35400390625,297.34332275390625,297.20611572265625,284.9776306152344,1.0,0.6316840052604675,0.3610405921936035,0.3610405921936035,1.0,1.0,-3.2192440032958984,0.8504319787025452,2.368812084197998,0.1215640306472778,0.9032702445983888,0.9032702445983888,0.0,212.26657104492188,217.0,42867.94921875,0.0,3067.51220703125,1.0,280.6577453613281,283.4596252441406,291.39337158203125,294.1653747558594,293.1499938964844,293.1499938964844,280.3500061035156,35913.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692630171775818,1.0,0.0,0.0,3.661530733108521,3.6615548133850098,8.945788749770145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.3408203125,0.0,1545.38427734375,1895.4371337890625,0.0,4034.713623046875,0.9077855944633484,1.0,0.0,3.0,1.0,0.0
12246180,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7717235684394836,0.3554835319519043,0.3251790404319763,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7822265625,0.8622019290924072,0.5021561980247498,0.4803226590156555,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78179931640625,0.9990000128746032,0.9015631079673768,0.5503540635108948,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7827453613281,0.7685050964355469,0.3512674570083618,0.3381977677345276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7839660644531,0.6512792706489563,0.2113019376993179,0.9785396456718444,284.78228759765625,284.95001220703125,297.6485900878906,288.3124084472656,297.2994689941406,297.1739501953125,284.779541015625,1.0,0.6321843862533569,0.3611837029457092,0.3611837029457092,1.0,1.0,-3.2092490196228027,0.8476167321205139,2.3616323471069336,0.1211176365613937,0.8996320962905884,0.8996320962905884,0.0,215.5094757080078,217.0,43753.40234375,0.0,3063.926513671875,1.0,280.36248779296875,283.22662353515625,291.3756103515625,294.22979736328125,293.1499938964844,293.1499938964844,280.3500061035156,36120.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9831423163414,1.0,0.0,0.0,3.6580076217651367,3.658031702041626,8.92858167844679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.56787109375,0.0,1542.99609375,1895.4371337890625,0.0,4155.9775390625,0.907126784324646,1.0,0.0,3.0,1.0,0.0
12246240,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7753601074219,0.7709611058235168,0.3550408184528351,0.3247942626476288,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.8614215850830078,0.5016325116157532,0.4798486828804016,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.774658203125,0.9990000128746032,0.901263415813446,0.5513184070587158,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.775390625,0.7678374648094177,0.3509396314620971,0.3379123210906982,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763061523437,0.6506327390670776,0.211003690958023,0.9773328304290771,284.7750244140625,284.95001220703125,297.6387023925781,288.3070373535156,297.2935485839844,297.16949462890625,284.7728881835937,1.0,0.6322208642959595,0.3612024784088135,0.3612024784088135,1.0,1.0,-3.207582235336304,0.847132682800293,2.3604495525360107,0.1210178732872009,0.8992697596549988,0.8992697596549988,0.0,215.9608764648437,220.0,43730.828125,0.0,3062.839599609375,1.0,280.3582458496094,283.2200622558594,291.3626708984375,294.20867919921875,293.1499938964844,293.1499938964844,280.6499938964844,36136.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837561249732972,1.0,0.0,0.0,3.657167434692383,3.657191514968872,8.92448156264436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.60009765625,0.0,1542.1839599609375,1895.4371337890625,0.0,4161.287109375,0.906954824924469,1.0,0.0,3.0,1.0,0.0
12246300,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7679247260093689,0.3535312116146087,0.3232771158218384,296.9346618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8582799434661865,0.4997384548187256,0.4779228270053863,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.9004894495010376,0.5552315711975098,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7651419639587402,0.3497752547264099,0.3367443084716797,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.6479830145835876,0.2098589986562729,0.9722027778625488,284.8863220214844,284.95001220703125,297.5963134765625,288.28399658203125,297.2723083496094,297.15576171875,284.8924560546875,1.0,0.6323478817939758,0.361283391714096,0.361283391714096,1.0,1.0,-3.2005724906921387,0.8451040983200073,2.355468511581421,0.1205637156963348,0.8999036550521851,0.8999036550521851,0.0,217.789779663086,220.0,42641.45703125,0.0,3057.8994140625,1.0,280.6015014648437,283.37353515625,291.2578125,293.9467163085937,293.1499938964844,293.1499938964844,280.6499938964844,36096.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9769036769866944,1.0,0.0,0.0,3.6550252437591553,3.655049324035645,8.914029763218423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.345703125,0.0,1539.493408203125,1895.4371337890625,0.0,4101.7509765625,0.9065011739730836,1.0,0.0,3.0,1.0,0.0
12246360,296.979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.765647828578949,0.35245281457901,0.3222365379333496,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.8558316826820374,0.4982707500457763,0.4764628410339355,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9990000128746032,0.9003019332885742,0.5583868026733398,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7630675435066223,0.3489311337471008,0.3359008431434631,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6458545327186584,0.2089264541864395,0.9679675698280334,284.92041015625,284.95001220703125,297.554443359375,288.2613220214844,297.256103515625,297.14874267578125,284.9208068847656,1.0,0.632516086101532,0.3613966703414917,0.3613966703414917,1.0,1.0,-3.1952500343322754,0.8437066078186035,2.351543426513672,0.1203519254922866,0.9000875353813171,0.9000875353813171,0.0,219.28907775878903,223.0,42405.01171875,0.0,3054.758544921875,1.0,280.6423645019531,283.4136657714844,291.2227783203125,293.9230041503906,293.1499938964844,293.1499938964844,280.3500061035156,36050.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720003008842468,1.0,0.0,0.0,3.654607534408569,3.6546316146850586,8.911991358218074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.07470703125,0.0,1538.680419921875,1895.4371337890625,0.0,4058.806396484375,0.9063496589660645,1.0,0.0,3.0,1.0,0.0
12246420,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7607695460319519,0.3492420017719269,0.319827139377594,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.850709855556488,0.4943774342536926,0.4732744097709656,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980582356452942,0.5650037527084351,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758734405040741,0.3465760052204132,0.3340602815151214,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.6415037512779236,0.2066645324230194,0.959222376346588,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632817268371582,0.3616231679916382,0.3616231679916382,1.0,1.0,-3.1837527751922607,0.8406363725662231,2.343116521835327,0.1199972778558731,0.8957309126853943,0.8957309126853943,0.0,222.46055603027344,226.0,43221.56640625,0.0,3047.611328125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810867309570312,1.0,0.0,0.0,3.646780490875244,3.6468043327331534,8.873859087543678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85693359375,0.0,1531.340087890625,1895.4371337890625,0.0,4138.16259765625,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12246480,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7607695460319519,0.3492420017719269,0.319827139377594,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.850709855556488,0.4943774342536926,0.4732744097709656,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344055175781,0.9990000128746032,0.8980582356452942,0.5650037527084351,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.758734405040741,0.3465760052204132,0.3340602815151214,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.6415037512779236,0.2066645324230194,0.959222376346588,284.7347717285156,284.95001220703125,297.4724426269531,288.2171936035156,297.2144470214844,297.12164306640625,284.7327880859375,1.0,0.632817268371582,0.3616231679916382,0.3616231679916382,1.0,1.0,-3.1837527751922607,0.8406363725662231,2.343116521835327,0.1199972778558731,0.8957309126853943,0.8957309126853943,0.0,222.46055603027344,226.0,43221.56640625,0.0,3047.611328125,1.0,280.3578491210937,283.194091796875,291.2450866699219,294.0433654785156,293.1499938964844,293.1499938964844,280.6499938964844,36234.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810867309570312,1.0,0.0,0.0,3.646780490875244,3.6468043327331534,8.873859087543678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.85693359375,0.0,1531.340087890625,1895.4371337890625,0.0,4138.16259765625,0.9047027826309204,1.0,0.0,3.0,1.0,0.0
12246540,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560554146766663,0.3467458188533783,0.317405492067337,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457417488098145,0.4911044538021087,0.4700259566307068,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8965038061141968,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545091509819031,0.3446367084980011,0.3321442604064941,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250318527222,0.2046263366937637,0.9500682950019836,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.3618496656417846,0.3618496656417846,1.0,1.0,-3.17138934135437,0.8372861742973328,2.334103345870972,0.1194369718432426,0.8960742950439453,0.8960742950439453,0.0,225.54705810546875,214.0,41904.78125,0.0,3038.205078125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595802783966,1.0,0.0,0.0,3.6412510871887207,3.641274929046631,8.846969876685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.4244384765625,1895.4371337890625,0.0,4028.828857421875,0.9034199118614196,1.0,0.0,3.0,1.0,0.0
12246600,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7560554146766663,0.3467458188533783,0.317405492067337,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8457417488098145,0.4911044538021087,0.4700259566307068,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.8965038061141968,0.5714653134346008,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7545091509819031,0.3446367084980011,0.3321442604064941,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.6372250318527222,0.2046263366937637,0.9500682950019836,284.8831481933594,284.95001220703125,297.39306640625,288.1749572753906,297.1810302734375,297.1046142578125,284.8836669921875,1.0,0.6329955458641052,0.3618496656417846,0.3618496656417846,1.0,1.0,-3.17138934135437,0.8372861742973328,2.334103345870972,0.1194369718432426,0.8960742950439453,0.8960742950439453,0.0,225.54705810546875,214.0,41904.78125,0.0,3038.205078125,1.0,280.6421203613281,283.3905334472656,291.1307067871094,293.7938842773437,293.1499938964844,293.1499938964844,280.95001220703125,36129.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968595802783966,1.0,0.0,0.0,3.6412510871887207,3.641274929046631,8.846969876685762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.6923828125,0.0,1524.4244384765625,1895.4371337890625,0.0,4028.828857421875,0.9034199118614196,1.0,0.0,3.0,1.0,0.0
12246660,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7564054131507874,0.3451941013336181,0.3157818615436554,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8461166620254517,0.4888036251068115,0.4676068723201751,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.8974348306655884,0.5677350163459778,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7551291584968567,0.3434647619724273,0.3308122158050537,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6369417309761047,0.20316082239151,0.9425435662269592,285.0448303222656,284.95001220703125,297.3167419433594,288.1349182128906,297.1620788574219,297.1061706542969,285.0450439453125,1.0,0.6285867094993591,0.3621550500392914,0.3621550500392914,1.0,1.0,-3.1514101028442383,0.831667423248291,2.319742679595948,0.1185467839241027,0.8987297415733337,0.8987297415733337,0.0,222.65025329589844,202.0,40532.7421875,0.0,2980.665283203125,1.0,280.9416809082031,283.5994567871094,291.071533203125,293.6359558105469,293.1499938964844,293.1499938964844,281.25,35949.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527042508125304,1.0,0.0,0.0,3.642634868621826,3.642658710479736,8.853695021571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.833984375,0.0,1524.6116943359375,1895.4371337890625,0.0,3887.291259765625,0.9036090970039368,1.0,0.0,3.0,1.0,0.0
12246720,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7564054131507874,0.3451941013336181,0.3157818615436554,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.8461166620254517,0.4888036251068115,0.4676068723201751,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.9990000128746032,0.8974348306655884,0.5677350163459778,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.7551291584968567,0.3434647619724273,0.3308122158050537,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.6369417309761047,0.20316082239151,0.9425435662269592,285.0448303222656,284.95001220703125,297.3167419433594,288.1349182128906,297.1620788574219,297.1061706542969,285.0450439453125,1.0,0.6285867094993591,0.3621550500392914,0.3621550500392914,1.0,1.0,-3.1514101028442383,0.831667423248291,2.319742679595948,0.1185467839241027,0.8987297415733337,0.8987297415733337,0.0,222.65025329589844,202.0,40532.7421875,0.0,2980.665283203125,1.0,280.9416809082031,283.5994567871094,291.071533203125,293.6359558105469,293.1499938964844,293.1499938964844,281.25,35949.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527042508125304,1.0,0.0,0.0,3.642634868621826,3.642658710479736,8.853695021571184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.833984375,0.0,1524.6116943359375,1895.4371337890625,0.0,3887.291259765625,0.9036090970039368,1.0,0.0,3.0,1.0,0.0
12246780,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7599495649337769,0.3440823554992676,0.3144951164722442,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8499338030815125,0.4869946837425232,0.4655909538269043,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.9990000128746032,0.9012693166732788,0.5574070811271667,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7589069604873657,0.342711329460144,0.3297972679138183,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393280029296875,0.2021073848009109,0.9363427758216858,285.20343017578125,284.95001220703125,297.243896484375,288.09735107421875,297.15655517578125,297.124755859375,285.2035522460937,1.0,0.621690571308136,0.3624604642391205,0.3624604642391205,1.0,1.0,-3.1263506412506104,0.8243987560272217,2.3019518852233887,0.1170098409056663,0.9034726023674012,0.9034726023674012,0.0,215.9300231933593,205.0,39171.9453125,0.0,2892.938720703125,1.0,281.2417297363281,283.8040771484375,291.0326538085937,293.5091247558594,293.1499938964844,293.1499938964844,280.95001220703125,35745.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936930537223816,1.0,0.0,0.0,3.651602983474731,3.6516270637512207,8.89734451448021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4267578125,0.0,1533.0472412109375,1895.4371337890625,0.0,3744.498291015625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246840,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7599495649337769,0.3440823554992676,0.3144951164722442,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20343017578125,0.8499338030815125,0.4869946837425232,0.4655909538269043,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034912109375,0.9990000128746032,0.9012693166732788,0.5574070811271667,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.203369140625,0.7589069604873657,0.342711329460144,0.3297972679138183,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.203125,0.6393280029296875,0.2021073848009109,0.9363427758216858,285.20343017578125,284.95001220703125,297.243896484375,288.09735107421875,297.15655517578125,297.124755859375,285.2035522460937,1.0,0.621690571308136,0.3624604642391205,0.3624604642391205,1.0,1.0,-3.1263506412506104,0.8243987560272217,2.3019518852233887,0.1170098409056663,0.9034726023674012,0.9034726023674012,0.0,215.9300231933593,205.0,39171.9453125,0.0,2892.938720703125,1.0,281.2417297363281,283.8040771484375,291.0326538085937,293.5091247558594,293.1499938964844,293.1499938964844,280.95001220703125,35745.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936930537223816,1.0,0.0,0.0,3.651602983474731,3.6516270637512207,8.89734451448021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.4267578125,0.0,1533.0472412109375,1895.4371337890625,0.0,3744.498291015625,0.9054760336875916,1.0,0.0,3.0,1.0,0.0
12246900,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7607868313789368,0.3430737555027008,0.3138038516044616,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.8508467078208923,0.4856806993484497,0.4645606577396393,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.9990000128746032,0.9028800129890442,0.5543248057365417,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7599167823791504,0.34205162525177,0.329304039478302,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.6398689150810242,0.2014599740505218,0.9336334466934204,285.0694580078125,284.95001220703125,297.2088623046875,288.07958984375,297.1512145996094,297.1301574707031,285.06121826171875,1.0,0.6196088790893555,0.362613171339035,0.362613171339035,1.0,1.0,-3.116716146469116,0.8217040300369263,2.2950122356414795,0.116412803530693,0.9029837250709534,0.9029837250709534,0.0,213.853271484375,205.0,40013.58203125,0.0,2862.249755859375,1.0,280.99853515625,283.6332092285156,291.1026611328125,293.71856689453125,293.1499938964844,293.1499938964844,280.95001220703125,35803.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943779230117798,1.0,0.0,0.0,3.655470609664917,3.655494451522827,8.916201181818906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.89697265625,0.0,1537.7930908203125,1895.4371337890625,0.0,3806.751708984375,0.9063291549682616,1.0,0.0,3.0,1.0,0.0
12246960,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7602553963661194,0.3415837287902832,0.3126218020915985,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.850398063659668,0.4838794767856598,0.4630360305309295,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.9034348726272584,0.5534096360206604,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7596829533576965,0.3410075306892395,0.328452855348587,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.6394091248512268,0.2005591094493866,0.9299976229667664,285.0136413574219,284.95001220703125,297.17486572265625,288.0625915527344,297.1397399902344,297.1268005371094,285.011474609375,1.0,0.6179686188697815,0.3628882765769958,0.3628882765769958,1.0,1.0,-3.106968641281128,0.8192852139472961,2.287683248519897,0.1162379905581474,0.9028083682060242,0.9028083682060242,0.0,212.96240234375,208.0,40022.0859375,0.0,2837.7763671875,1.0,280.9576721191406,283.5770874023437,291.0984191894531,293.69012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35871.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484717845916748,1.0,0.0,0.0,3.6572105884552,3.6572346687316895,8.924691314859956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.4921875,0.0,1540.2431640625,1895.4371337890625,0.0,3849.184326171875,0.9067901372909546,1.0,0.0,3.0,1.0,0.0
12247020,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569948434829712,0.3378365039825439,0.3095301687717438,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472347259521484,0.4794138073921203,0.4591492116451263,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902112364768982,0.5551679730415344,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570785880088806,0.3381816446781158,0.3260606527328491,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366666555404663,0.1981881409883499,0.920423686504364,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155710220336914,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.08630895614624,0.8140960931777954,2.2722129821777344,0.1157987862825393,0.8991784453392029,0.8991784453392029,0.0,213.086654663086,211.0,40836.02734375,0.0,2796.938232421875,1.0,280.658203125,283.3329467773437,291.0852355957031,293.7478332519531,293.1499938964844,293.1499938964844,280.95001220703125,36094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628676772117616,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911140980671917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.33203125,0.0,1538.81689453125,1895.4371337890625,0.0,3978.107177734375,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
12247080,296.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7569948434829712,0.3378365039825439,0.3095301687717438,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8472347259521484,0.4794138073921203,0.4591492116451263,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.9990000128746032,0.902112364768982,0.5551679730415344,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.80523681640625,0.7570785880088806,0.3381816446781158,0.3260606527328491,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062744140625,0.6366666555404663,0.1981881409883499,0.920423686504364,284.8048400878906,284.95001220703125,297.110107421875,288.03094482421875,297.1060791015625,297.1043701171875,284.8025207519531,1.0,0.6155710220336914,0.3634384572505951,0.3634384572505951,1.0,1.0,-3.08630895614624,0.8140960931777954,2.2722129821777344,0.1157987862825393,0.8991784453392029,0.8991784453392029,0.0,213.086654663086,211.0,40836.02734375,0.0,2796.938232421875,1.0,280.658203125,283.3329467773437,291.0852355957031,293.7478332519531,293.1499938964844,293.1499938964844,280.95001220703125,36094.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628676772117616,1.0,0.0,0.0,3.654433012008667,3.654457092285156,8.911140980671917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.33203125,0.0,1538.81689453125,1895.4371337890625,0.0,3978.107177734375,0.9063140153884888,1.0,0.0,3.0,1.0,0.0
12247140,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7533730864524841,0.3351640105247497,0.3068301975727081,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434795141220093,0.4758642315864563,0.4555185735225677,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.9012866616249084,0.5585094690322876,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7538628578186035,0.3359407782554626,0.3237567245960235,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332943439483643,0.1960553973913192,0.910495936870575,284.95098876953125,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.951416015625,1.0,0.6140084266662598,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.068002700805664,0.8096581101417542,2.2583446502685547,0.1154757067561149,0.9004055261611938,0.9004055261611938,0.0,214.17393493652344,214.0,39528.23828125,0.0,2766.246337890625,1.0,280.94219970703125,283.526123046875,290.9558410644531,293.4742431640625,293.1499938964844,293.1499938964844,280.6499938964844,36006.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493017196655272,1.0,0.0,0.0,3.653505563735962,3.653529405593872,8.906617949833162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.947265625,0.0,1537.119873046875,1895.4371337890625,0.0,3856.669189453125,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247200,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7533730864524841,0.3351640105247497,0.3068301975727081,296.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.8434795141220093,0.4758642315864563,0.4555185735225677,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9990000128746032,0.9012866616249084,0.5585094690322876,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7538628578186035,0.3359407782554626,0.3237567245960235,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.6332943439483643,0.1960553973913192,0.910495936870575,284.95098876953125,284.95001220703125,297.04998779296875,288.0027160644531,297.0811767578125,297.0920104980469,284.951416015625,1.0,0.6140084266662598,0.3639886677265167,0.3639886677265167,1.0,1.0,-3.068002700805664,0.8096581101417542,2.2583446502685547,0.1154757067561149,0.9004055261611938,0.9004055261611938,0.0,214.17393493652344,214.0,39528.23828125,0.0,2766.246337890625,1.0,280.94219970703125,283.526123046875,290.9558410644531,293.4742431640625,293.1499938964844,293.1499938964844,280.6499938964844,36006.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493017196655272,1.0,0.0,0.0,3.653505563735962,3.653529405593872,8.906617949833162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5883.947265625,0.0,1537.119873046875,1895.4371337890625,0.0,3856.669189453125,0.906072735786438,1.0,0.0,3.0,1.0,0.0
12247260,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749525249004364,0.3319039344787597,0.3043189942836761,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394380807876587,0.471808910369873,0.4521171450614929,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987649083137512,0.5628295540809631,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504169940948486,0.333368182182312,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297417283058167,0.1937293857336044,0.9012089371681212,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.0708923339844,284.76171875,1.0,0.6131236553192139,0.3645427823066711,0.3645427823066711,1.0,1.0,-3.0524001121521,0.80608731508255,2.2463128566741943,0.1155643835663795,0.8964290022850037,0.8964290022850037,0.0,215.93182373046875,217.0,40329.69140625,0.0,2744.63134765625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141052246094,293.1499938964844,293.1499938964844,280.95001220703125,36188.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576938152313232,1.0,0.0,0.0,3.647378921508789,3.647402763366699,8.876771175891918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2294921875,0.0,1531.6673583984375,1895.4371337890625,0.0,3932.00146484375,0.904805064201355,1.0,0.0,3.0,1.0,0.0
12247320,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.749525249004364,0.3319039344787597,0.3043189942836761,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.8394380807876587,0.471808910369873,0.4521171450614929,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76336669921875,0.9990000128746032,0.8987649083137512,0.5628295540809631,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.7504169940948486,0.333368182182312,0.3216545879840851,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.6297417283058167,0.1937293857336044,0.9012089371681212,284.7637939453125,284.95001220703125,296.9923400878906,287.97625732421875,297.0503234863281,297.0708923339844,284.76171875,1.0,0.6131236553192139,0.3645427823066711,0.3645427823066711,1.0,1.0,-3.0524001121521,0.80608731508255,2.2463128566741943,0.1155643835663795,0.8964290022850037,0.8964290022850037,0.0,215.93182373046875,217.0,40329.69140625,0.0,2744.63134765625,1.0,280.6578369140625,283.3041687011719,291.00048828125,293.6141052246094,293.1499938964844,293.1499938964844,280.95001220703125,36188.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576938152313232,1.0,0.0,0.0,3.647378921508789,3.647402763366699,8.876771175891918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5345.2294921875,0.0,1531.6673583984375,1895.4371337890625,0.0,3932.00146484375,0.904805064201355,1.0,0.0,3.0,1.0,0.0
12247380,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7454135417938232,0.3293164670467376,0.3017963767051697,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350714445114136,0.4683411717414856,0.4486640095710754,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966227769851685,0.5679020881652832,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7466657161712646,0.3311961591243744,0.319494366645813,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258608102798462,0.1915982067584991,0.8915403485298157,284.9145812988281,284.95001220703125,296.9346008300781,287.9496765136719,297.0248107910156,297.05682373046875,284.9151611328125,1.0,0.6125433444976807,0.3650969266891479,0.3650969266891479,1.0,1.0,-3.037088632583618,0.8026009798049927,2.234487771987915,0.1155705526471138,0.8972040414810181,0.8972040414810181,0.0,218.13601684570312,205.0,39051.5703125,0.0,2726.067626953125,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438514113426208,1.0,0.0,0.0,3.643594264984131,3.64361834526062,8.858360160957091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.81689453125,0.0,1526.667236328125,1895.4371337890625,0.0,3807.405517578125,0.903910994529724,1.0,0.0,3.0,1.0,0.0
12247440,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7454135417938232,0.3293164670467376,0.3017963767051697,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8350714445114136,0.4683411717414856,0.4486640095710754,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.8966227769851685,0.5679020881652832,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.7466657161712646,0.3311961591243744,0.319494366645813,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.6258608102798462,0.1915982067584991,0.8915403485298157,284.9145812988281,284.95001220703125,296.9346008300781,287.9496765136719,297.0248107910156,297.05682373046875,284.9151611328125,1.0,0.6125433444976807,0.3650969266891479,0.3650969266891479,1.0,1.0,-3.037088632583618,0.8026009798049927,2.234487771987915,0.1155705526471138,0.8972040414810181,0.8972040414810181,0.0,218.13601684570312,205.0,39051.5703125,0.0,2726.067626953125,1.0,280.9421081542969,283.5016174316406,290.8991394042969,293.3819885253906,293.1499938964844,293.1499938964844,281.25,36082.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438514113426208,1.0,0.0,0.0,3.643594264984131,3.64361834526062,8.858360160957091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.81689453125,0.0,1526.667236328125,1895.4371337890625,0.0,3807.405517578125,0.903910994529724,1.0,0.0,3.0,1.0,0.0
12247500,296.95611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.7451069951057434,0.3283974528312683,0.3008299469947815,296.8987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8347391486167908,0.4669869840145111,0.4472391605377197,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.896284818649292,0.5668205618858337,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7464720010757446,0.3304046392440796,0.3186251819133758,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.6252838373184204,0.1907336264848709,0.8872292637825012,285.04278564453125,284.95001220703125,296.9057312011719,287.93634033203125,297.0162048339844,297.0554504394531,285.0498352050781,1.0,0.6104320883750916,0.3653739690780639,0.3653739690780639,1.0,1.0,-3.026697874069214,0.799945056438446,2.226752758026123,0.115441009402275,0.8990627527236938,0.8990627527236938,0.0,217.1321258544922,205.0,37966.671875,0.0,2700.62646484375,1.0,281.1986083984375,283.67138671875,290.84625244140625,293.2067565917969,293.1499938964844,293.1499938964844,281.25,35980.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327972531318665,1.0,0.0,0.0,3.644140481948853,3.644164323806762,8.861015885486268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5329.9306640625,0.0,1526.51416015625,1895.4371337890625,0.0,3706.75390625,0.9039998054504396,1.0,0.0,3.0,1.0,0.0
12247560,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7459094524383545,0.3276558518409729,0.3000621199607849,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8355863094329834,0.4658242166042328,0.44602832198143,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.8967705368995667,0.5634533166885376,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.7473539710044861,0.3297712206840515,0.3179124295711517,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.6256005167961121,0.1899987012147903,0.8833832740783691,285.0789489746094,284.95001220703125,296.8768615722656,287.9230041503906,297.01141357421875,297.05926513671875,285.07916259765625,1.0,0.6075864434242249,0.365652322769165,0.365652322769165,1.0,1.0,-3.014793872833252,0.7967951893806458,2.217998504638672,0.1150485947728157,0.9003292322158813,0.9003292322158813,0.0,214.80029296875,208.0,37712.9765625,0.0,2665.59521484375,1.0,281.2418518066406,283.7118225097656,290.85235595703125,293.2392272949219,293.1499938964844,293.1499938964844,280.95001220703125,35899.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263763427734376,1.0,0.0,0.0,3.646812915802002,3.646836757659912,8.874017112248112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.525390625,0.0,1528.874267578125,1895.4371337890625,0.0,3647.882568359375,0.9045090675354004,1.0,0.0,3.0,1.0,0.0
12247620,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445080876350403,0.3248189389705658,0.2979166209697723,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341582417488098,0.4622291326522827,0.4430480897426605,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957333564758301,0.5627627968788147,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.746322512626648,0.32758429646492,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240421533584595,0.1880258917808532,0.8753242492675781,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049400568008423,0.3662089705467224,0.3662089705467224,1.0,1.0,-2.995983600616455,0.7921267151832581,2.203856945037842,0.1146614626049995,0.8980035781860352,0.8980035781860352,0.0,213.68218994140625,211.0,38514.8203125,0.0,2623.857177734375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370468258857728,1.0,0.0,0.0,3.646049976348877,3.646074056625366,8.870305236996501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1689453125,0.0,1529.106689453125,1895.4371337890625,0.0,3745.55859375,0.9044111371040344,1.0,0.0,3.0,1.0,0.0
