time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247680,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7445080876350403,0.3248189389705658,0.2979166209697723,296.8983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8341582417488098,0.4622291326522827,0.4430480897426605,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.8957333564758301,0.5627627968788147,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.746322512626648,0.32758429646492,0.3161444962024688,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6240421533584595,0.1880258917808532,0.8753242492675781,284.8890380859375,284.95001220703125,296.819091796875,287.896240234375,296.9906005859375,297.0518798828125,284.8868408203125,1.0,0.6049400568008423,0.3662089705467224,0.3662089705467224,1.0,1.0,-2.995983600616455,0.7921267151832581,2.203856945037842,0.1146614626049995,0.8980035781860352,0.8980035781860352,0.0,213.68218994140625,211.0,38514.8203125,0.0,2623.857177734375,1.0,280.9578552246094,283.4863586425781,290.92791748046875,293.4247131347656,293.1499938964844,293.1499938964844,281.25,36043.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370468258857728,1.0,0.0,0.0,3.646049976348877,3.646074056625366,8.870305236996501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.1689453125,0.0,1529.106689453125,1895.4371337890625,0.0,3745.55859375,0.9044111371040344,1.0,0.0,3.0,1.0,0.0
12247740,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416749596595764,0.3224321603775024,0.2955538630485534,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311585187911987,0.4589742720127105,0.4397808015346527,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945199847221375,0.5651124715805054,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438303828239441,0.3255752623081207,0.3141215741634369,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6212218403816223,0.186110720038414,0.866489827632904,285.0387878417969,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033249497413635,0.3667656481266022,0.3667656481266022,1.0,1.0,-2.97898268699646,0.7880340814590454,2.190948486328125,0.1144452318549156,0.9004257321357727,0.9004257321357727,0.0,214.31939697265625,199.0,37266.0,0.0,2594.883056640625,1.0,281.2421264648437,283.68145751953125,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246510863304138,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.376953125,0.0,1530.77001953125,1895.4371337890625,0.0,3632.01806640625,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247800,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7416749596595764,0.3224321603775024,0.2955538630485534,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8311585187911987,0.4589742720127105,0.4397808015346527,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9990000128746032,0.8945199847221375,0.5651124715805054,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.7438303828239441,0.3255752623081207,0.3141215741634369,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.6212218403816223,0.186110720038414,0.866489827632904,285.0387878417969,284.95001220703125,296.7613220214844,287.869384765625,296.9709167480469,297.0458374023437,285.039306640625,1.0,0.6033249497413635,0.3667656481266022,0.3667656481266022,1.0,1.0,-2.97898268699646,0.7880340814590454,2.190948486328125,0.1144452318549156,0.9004257321357727,0.9004257321357727,0.0,214.31939697265625,199.0,37266.0,0.0,2594.883056640625,1.0,281.2421264648437,283.68145751953125,290.8254089355469,293.1993103027344,293.1499938964844,293.1499938964844,280.95001220703125,35917.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246510863304138,1.0,0.0,0.0,3.648400068283081,3.6484241485595694,8.881743269739673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.376953125,0.0,1530.77001953125,1895.4371337890625,0.0,3632.01806640625,0.9048728942871094,1.0,0.0,3.0,1.0,0.0
12247860,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7416000366210938,0.3192728161811828,0.2929744124412536,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8312780261039734,0.4549857676029205,0.4362850189208984,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.892131507396698,0.5603613257408142,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7441319823265076,0.3230231702327728,0.3118816316127777,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6206591129302979,0.1838730871677398,0.8567675948143005,284.8443298339844,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.0325012207031,284.8416442871094,1.0,0.597540020942688,0.3674444854259491,0.3674444854259491,1.0,1.0,-2.951611995697021,0.7807952165603638,2.170816898345948,0.1137343049049377,0.8974919319152832,0.8974919319152832,0.0,210.65530395507807,202.0,37981.87890625,0.0,2525.148193359375,1.0,280.9578552246094,283.4517822265625,290.8758239746094,293.3473205566406,293.1499938964844,293.1499938964844,281.25,36084.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352235794067384,1.0,0.0,0.0,3.646233081817627,3.646257162094116,8.871195404935861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4873046875,0.0,1529.610107421875,1895.4371337890625,0.0,3728.92578125,0.9044764637947084,1.0,0.0,3.0,1.0,0.0
12247920,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.7416000366210938,0.3192728161811828,0.2929744124412536,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8312780261039734,0.4549857676029205,0.4362850189208984,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.9990000128746032,0.892131507396698,0.5603613257408142,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7441319823265076,0.3230231702327728,0.3118816316127777,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.6206591129302979,0.1838730871677398,0.8567675948143005,284.8443298339844,284.95001220703125,296.7035827636719,287.84246826171875,296.94580078125,297.0325012207031,284.8416442871094,1.0,0.597540020942688,0.3674444854259491,0.3674444854259491,1.0,1.0,-2.951611995697021,0.7807952165603638,2.170816898345948,0.1137343049049377,0.8974919319152832,0.8974919319152832,0.0,210.65530395507807,202.0,37981.87890625,0.0,2525.148193359375,1.0,280.9578552246094,283.4517822265625,290.8758239746094,293.3473205566406,293.1499938964844,293.1499938964844,281.25,36084.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352235794067384,1.0,0.0,0.0,3.646233081817627,3.646257162094116,8.871195404935861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.4873046875,0.0,1529.610107421875,1895.4371337890625,0.0,3728.92578125,0.9044764637947084,1.0,0.0,3.0,1.0,0.0
12247980,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7399882674217224,0.31672403216362,0.2903662323951721,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296557068824768,0.4515008330345154,0.4326934516429901,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8911868929862976,0.559252142906189,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428326606750488,0.3207848072052002,0.3095402717590332,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.618708074092865,0.1817972511053085,0.8467405438423157,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941084027290344,0.3681233525276184,0.3681233525276184,1.0,1.0,-2.927942991256714,0.774781346321106,2.1531615257263184,0.1129632368683815,0.8992211818695068,0.8992211818695068,0.0,209.1322784423828,205.0,36673.08203125,0.0,2473.982177734375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212930202484132,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253260960861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.75634765625,0.0,1529.031982421875,1895.4371337890625,0.0,3601.08642578125,0.9044747948646544,1.0,0.0,3.0,1.0,0.0
12248040,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7399882674217224,0.31672403216362,0.2903662323951721,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.8296557068824768,0.4515008330345154,0.4326934516429901,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.9990000128746032,0.8911868929862976,0.559252142906189,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.7428326606750488,0.3207848072052002,0.3095402717590332,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.618708074092865,0.1817972511053085,0.8467405438423157,284.9896850585937,284.95001220703125,296.64581298828125,287.81549072265625,296.92791748046875,297.0289306640625,284.99005126953125,1.0,0.5941084027290344,0.3681233525276184,0.3681233525276184,1.0,1.0,-2.927942991256714,0.774781346321106,2.1531615257263184,0.1129632368683815,0.8992211818695068,0.8992211818695068,0.0,209.1322784423828,205.0,36673.08203125,0.0,2473.982177734375,1.0,281.2421264648437,283.64404296875,290.7648620605469,293.1049499511719,293.1499938964844,293.1499938964844,281.54998779296875,35974.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212930202484132,1.0,0.0,0.0,3.646450519561768,3.646474599838257,8.872253260960861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.75634765625,0.0,1529.031982421875,1895.4371337890625,0.0,3601.08642578125,0.9044747948646544,1.0,0.0,3.0,1.0,0.0
12248100,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.118408203125,0.7391785383224487,0.3158261179924011,0.2894431352615356,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8287310600280762,0.4501367509365082,0.4312846064567566,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217041015625,0.9990000128746032,0.8911263346672058,0.5594359636306763,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.7420904040336609,0.3199464976787567,0.308657169342041,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.6176708936691284,0.1809541881084442,0.8426584005355835,285.1199035644531,284.95001220703125,296.616943359375,287.8019714355469,296.9216003417969,297.0307312011719,285.1280212402344,1.0,0.5929988622665405,0.3684627711772918,0.3684627711772918,1.0,1.0,-2.919389009475708,0.7728473544120789,2.1465415954589844,0.1129789501428604,0.901604950428009,0.901604950428009,0.0,208.9071655273437,205.0,35672.48828125,0.0,2457.277099609375,1.0,281.49871826171875,283.8164978027344,290.7076721191406,292.9264831542969,293.1499938964844,293.1499938964844,281.54998779296875,35872.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909603714942932,1.0,0.0,0.0,3.6490094661712646,3.649033546447754,8.884710496204207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.5341796875,0.0,1531.1097412109375,1895.4371337890625,0.0,3492.925537109375,0.90501469373703,1.0,0.0,3.0,1.0,0.0
12248160,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.7384831309318542,0.3151146471500397,0.2887758314609527,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.827869713306427,0.4489753246307373,0.4301509857177734,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.162353515625,0.9990000128746032,0.8912345170974731,0.5598368048667908,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.741413950920105,0.3192625343799591,0.307980477809906,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1615295410156,0.6167140007019043,0.1802346110343933,0.8392840027809143,285.16217041015625,284.95001220703125,296.5881042480469,287.7884521484375,296.9165954589844,297.034423828125,285.1628723144531,1.0,0.5922390818595886,0.3688791394233703,0.3688791394233703,1.0,1.0,-2.9128336906433105,0.7717624306678772,2.141071319580078,0.113404095172882,0.90349143743515,0.90349143743515,0.0,208.8788604736328,208.0,35501.8046875,0.0,2445.24365234375,1.0,281.5417175292969,283.8617553710937,290.7143249511719,292.9625244140625,293.1499938964844,293.1499938964844,281.25,35784.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028183221817015,1.0,0.0,0.0,3.653875112533569,3.65389895439148,8.90841988621105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5473.7509765625,0.0,1535.8671875,1895.4371337890625,0.0,3429.84130859375,0.9060108661651612,1.0,0.0,3.0,1.0,0.0
12248220,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7356141209602356,0.3122899234294891,0.2867315411567688,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247195482254028,0.445339947938919,0.4272256791591644,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882871270179749,0.5628944039344788,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7387873530387878,0.3169187903404236,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6136981248855591,0.1782439202070236,0.8315896987915039,284.9706726074219,284.95001220703125,296.5304260253906,287.7613525390625,296.892822265625,297.0232849121094,284.968505859375,1.0,0.5913150310516357,0.3697118759155273,0.3697118759155273,1.0,1.0,-2.8991050720214844,0.7693896889686584,2.129715204238892,0.1143268421292305,0.9022372961044312,0.9022372961044312,0.0,210.0497894287109,196.0,36282.22265625,0.0,2426.257568359375,1.0,281.2577819824219,283.6322631835937,290.796142578125,293.1542663574219,293.1499938964844,293.1499938964844,280.95001220703125,35922.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142707586288452,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926791110752674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.197265625,0.0,1541.1036376953125,1895.4371337890625,0.0,3536.19482421875,0.9069203734397888,1.0,0.0,3.0,1.0,0.0
12248280,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.7356141209602356,0.3122899234294891,0.2867315411567688,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8247195482254028,0.445339947938919,0.4272256791591644,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.9990000128746032,0.8882871270179749,0.5628944039344788,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.7387873530387878,0.3169187903404236,0.3061607778072357,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.6136981248855591,0.1782439202070236,0.8315896987915039,284.9706726074219,284.95001220703125,296.5304260253906,287.7613525390625,296.892822265625,297.0232849121094,284.968505859375,1.0,0.5913150310516357,0.3697118759155273,0.3697118759155273,1.0,1.0,-2.8991050720214844,0.7693896889686584,2.129715204238892,0.1143268421292305,0.9022372961044312,0.9022372961044312,0.0,210.0497894287109,196.0,36282.22265625,0.0,2426.257568359375,1.0,281.2577819824219,283.6322631835937,290.796142578125,293.1542663574219,293.1499938964844,293.1499938964844,280.95001220703125,35922.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142707586288452,1.0,0.0,0.0,3.6576406955718994,3.6576647758483887,8.926791110752674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.197265625,0.0,1541.1036376953125,1895.4371337890625,0.0,3536.19482421875,0.9069203734397888,1.0,0.0,3.0,1.0,0.0
12248340,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.7341232299804688,0.3087170422077179,0.2837141156196594,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.823411762714386,0.4409880936145782,0.4233492016792297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644958496094,0.9990000128746032,0.8833626508712769,0.5606387853622437,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.7377146482467651,0.3139313161373138,0.303511768579483,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.611935555934906,0.1758518069982528,0.821363091468811,284.7652282714844,284.95001220703125,296.4792785644531,287.7373046875,296.86474609375,297.00360107421875,284.76177978515625,1.0,0.5864672064781189,0.3704511821269989,0.3704511821269989,1.0,1.0,-2.872653007507324,0.7624943256378174,2.110158681869507,0.1137314364314079,0.8983460068702698,0.8983460068702698,0.0,207.8259429931641,196.0,37036.09765625,0.0,2368.109130859375,1.0,280.9623413085937,283.3908996582031,290.8041381835937,293.2393798828125,293.1499938964844,293.1499938964844,280.95001220703125,36139.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292591214179992,1.0,0.0,0.0,3.6535468101501465,3.653570890426636,8.906819743970118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.361328125,0.0,1538.1605224609375,1895.4371337890625,0.0,3674.348388671875,0.9061402082443236,1.0,0.0,3.0,1.0,0.0
12248400,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577819824219,0.734016478061676,0.3082494437694549,0.2832767069339752,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7572631835937,0.8233501315116882,0.4404128491878509,0.4227941334247589,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7567138671875,0.9990000128746032,0.8827539086341858,0.5600382089614868,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7577514648437,0.737665593624115,0.313529223203659,0.3031216859817505,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7591552734375,0.6117762923240662,0.1755284070968628,0.81987065076828,284.75732421875,284.95001220703125,296.4728088378906,287.7342529296875,296.8614807128906,297.0014343261719,284.7545166015625,1.0,0.5856614708900452,0.3705446124076843,0.3705446124076843,1.0,1.0,-2.868476629257202,0.7613430023193359,2.107133626937866,0.1135426610708236,0.8979573845863342,0.8979573845863342,0.0,207.3403167724609,184.0,37001.9140625,0.0,2358.3544921875,1.0,280.9582214355469,283.3836669921875,290.793212890625,293.2206420898437,293.1499938964844,293.1499938964844,281.25,36156.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298768639564514,1.0,0.0,0.0,3.652629137039185,3.652653217315674,8.902345598471584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5054.7451171875,0.0,1537.270751953125,1895.4371337890625,0.0,3680.01220703125,0.9059516787528992,1.0,0.0,3.0,1.0,0.0
12248460,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7350443601608276,0.3052592873573303,0.2800437808036804,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8248030543327332,0.4363694190979004,0.4184439778327942,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8802360892295837,0.5511445999145508,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7389834523200989,0.310717910528183,0.3000257313251495,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6119189262390137,0.1731114089488983,0.8073906898498535,284.8973388671875,284.95001220703125,296.4152526855469,287.7071228027344,296.84149169921875,296.9947814941406,284.8971252441406,1.0,0.5772126317024231,0.3713495433330536,0.3713495433330536,1.0,1.0,-2.82995343208313,0.7505466341972351,2.079406976699829,0.1115088239312172,0.8984329700469971,0.8984329700469971,0.0,201.0652618408203,187.0,35580.9375,0.0,2260.85791015625,1.0,281.2421875,283.5714416503906,290.6543884277344,292.93634033203125,293.1499938964844,293.1499938964844,281.54998779296875,36078.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150537252426147,1.0,0.0,0.0,3.64903712272644,3.649060964584351,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.056640625,0.0,1532.6844482421875,1895.4371337890625,0.0,3543.443115234375,0.9051212668418884,1.0,0.0,3.0,1.0,0.0
12248520,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7350443601608276,0.3052592873573303,0.2800437808036804,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8248030543327332,0.4363694190979004,0.4184439778327942,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9990000128746032,0.8802360892295837,0.5511445999145508,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7389834523200989,0.310717910528183,0.3000257313251495,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6119189262390137,0.1731114089488983,0.8073906898498535,284.8973388671875,284.95001220703125,296.4152526855469,287.7071228027344,296.84149169921875,296.9947814941406,284.8971252441406,1.0,0.5772126317024231,0.3713495433330536,0.3713495433330536,1.0,1.0,-2.82995343208313,0.7505466341972351,2.079406976699829,0.1115088239312172,0.8984329700469971,0.8984329700469971,0.0,201.0652618408203,187.0,35580.9375,0.0,2260.85791015625,1.0,281.2421875,283.5714416503906,290.6543884277344,292.93634033203125,293.1499938964844,293.1499938964844,281.54998779296875,36078.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150537252426147,1.0,0.0,0.0,3.64903712272644,3.649060964584351,8.884844646672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.056640625,0.0,1532.6844482421875,1895.4371337890625,0.0,3543.443115234375,0.9051212668418884,1.0,0.0,3.0,1.0,0.0
12248580,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7355766892433167,0.3034035265445709,0.2780841290950775,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253312110900879,0.4334781765937805,0.4153987169265747,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.8808775544166565,0.5460081100463867,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395159006118774,0.3087765574455261,0.2979177236557007,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6114672422409058,0.1713058203458786,0.7981775403022766,285.06060791015625,284.95001220703125,296.3577575683594,287.6799621582031,296.8310852050781,297.0013732910156,285.0610656738281,1.0,0.5722493529319763,0.3721544742584228,0.3721544742584228,1.0,1.0,-2.80414080619812,0.7439649701118469,2.060175895690918,0.1106402948498725,0.901277482509613,0.901277482509613,0.0,197.3474884033203,190.0,34238.92578125,0.0,2199.14208984375,1.0,281.541748046875,283.7823486328125,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938692212104797,1.0,0.0,0.0,3.6516945362091056,3.651718616485596,8.897790166884079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.49853515625,0.0,1534.4012451171875,1895.4371337890625,0.0,3346.372802734375,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
12248640,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7355766892433167,0.3034035265445709,0.2780841290950775,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8253312110900879,0.4334781765937805,0.4153987169265747,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9990000128746032,0.8808775544166565,0.5460081100463867,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7395159006118774,0.3087765574455261,0.2979177236557007,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.6114672422409058,0.1713058203458786,0.7981775403022766,285.06060791015625,284.95001220703125,296.3577575683594,287.6799621582031,296.8310852050781,297.0013732910156,285.0610656738281,1.0,0.5722493529319763,0.3721544742584228,0.3721544742584228,1.0,1.0,-2.80414080619812,0.7439649701118469,2.060175895690918,0.1106402948498725,0.901277482509613,0.901277482509613,0.0,197.3474884033203,190.0,34238.92578125,0.0,2199.14208984375,1.0,281.541748046875,283.7823486328125,290.59332275390625,292.7701416015625,293.1499938964844,293.1499938964844,281.25,35912.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938692212104797,1.0,0.0,0.0,3.6516945362091056,3.651718616485596,8.897790166884079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.49853515625,0.0,1534.4012451171875,1895.4371337890625,0.0,3346.372802734375,0.9056095480918884,1.0,0.0,3.0,1.0,0.0
12248700,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7352385520935059,0.302156388759613,0.2771855592727661,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8249146342277527,0.4317700266838074,0.4139995276927948,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990000128746032,0.8804175853729248,0.5450534820556641,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7391911149024963,0.3076276183128357,0.2969778180122375,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.6107538938522339,0.1703369617462158,0.7941441535949707,284.92340087890625,284.95001220703125,296.3290710449219,287.6663818359375,296.8239440917969,297.002197265625,284.91363525390625,1.0,0.5706005692481995,0.3725569248199463,0.3725569248199463,1.0,1.0,-2.794255018234253,0.7416679859161377,2.0525870323181152,0.1106363460421562,0.8997921347618103,0.8997921347618103,0.0,196.47830200195312,190.0,34997.12890625,0.0,2178.400390625,1.0,281.298583984375,283.60772705078125,290.67364501953125,292.9794006347656,293.1499938964844,293.1499938964844,281.25,35985.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993905782699585,1.0,0.0,0.0,3.652131319046021,3.65215516090393,8.899918384486227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5220.16064453125,0.0,1535.43017578125,1895.4371337890625,0.0,3397.903076171875,0.9057019352912904,1.0,0.0,3.0,1.0,0.0
12248760,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7339548468589783,0.300460547208786,0.2758335769176483,296.8724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8235742449760437,0.4296247661113739,0.4121571779251098,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.9990000128746032,0.8787780404090881,0.5454714894294739,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7380388975143433,0.3061457276344299,0.2957187592983246,296.99053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.609270453453064,0.1691653728485107,0.7893164157867432,284.8656921386719,284.95001220703125,296.3003845214844,287.6528015136719,296.8130187988281,296.99786376953125,284.86334228515625,1.0,0.5692699551582336,0.373113751411438,0.373113751411438,1.0,1.0,-2.783604621887207,0.7394726276397705,2.0441319942474365,0.1109219118952751,0.8986062407493591,0.8986062407493591,0.0,196.3171844482422,193.0,34982.265625,0.0,2159.869384765625,1.0,281.25787353515625,283.5522155761719,290.6780090332031,292.9570007324219,293.1499938964844,293.1499938964844,281.54998779296875,36067.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033188223838806,1.0,0.0,0.0,3.6500895023345934,3.650113344192505,8.889970217751397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.67041015625,0.0,1533.776611328125,1895.4371337890625,0.0,3434.50048828125,0.9053300619125366,1.0,0.0,3.0,1.0,0.0
12248820,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7309855818748474,0.2979274988174438,0.2733442783355713,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8203220963478088,0.4260928332805633,0.408631294965744,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.875881552696228,0.5477021336555481,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7352216243743896,0.3037067353725433,0.2932863235473633,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.605742335319519,0.1671059429645538,0.7798144817352295,285.0214538574219,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.9944152832031,285.0220031738281,1.0,0.5674081444740295,0.3742274045944214,0.3742274045944214,1.0,1.0,-2.7647080421447754,0.7359177470207214,2.028790235519409,0.1116858422756195,0.9008256793022156,0.9008256793022156,0.0,196.82969665527344,196.0,33823.734375,0.0,2131.0400390625,1.0,281.54217529296875,283.7526550292969,290.574462890625,292.7354431152344,293.1499938964844,293.1499938964844,281.25,35941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893864154815674,1.0,0.0,0.0,3.6514644622802734,3.651488542556762,8.896669783098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.67041015625,0.0,1534.362060546875,1895.4371337890625,0.0,3304.468994140625,0.9055760502815248,1.0,0.0,3.0,1.0,0.0
12248880,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7309855818748474,0.2979274988174438,0.2733442783355713,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8203220963478088,0.4260928332805633,0.408631294965744,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.875881552696228,0.5477021336555481,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7352216243743896,0.3037067353725433,0.2932863235473633,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.605742335319519,0.1671059429645538,0.7798144817352295,285.0214538574219,284.95001220703125,296.2430725097656,287.6256408691406,296.7948913574219,296.9944152832031,285.0220031738281,1.0,0.5674081444740295,0.3742274045944214,0.3742274045944214,1.0,1.0,-2.7647080421447754,0.7359177470207214,2.028790235519409,0.1116858422756195,0.9008256793022156,0.9008256793022156,0.0,196.82969665527344,196.0,33823.734375,0.0,2131.0400390625,1.0,281.54217529296875,283.7526550292969,290.574462890625,292.7354431152344,293.1499938964844,293.1499938964844,281.25,35941.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893864154815674,1.0,0.0,0.0,3.6514644622802734,3.651488542556762,8.896669783098332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.67041015625,0.0,1534.362060546875,1895.4371337890625,0.0,3304.468994140625,0.9055760502815248,1.0,0.0,3.0,1.0,0.0
12248940,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7273706197738647,0.2946981191635132,0.2708566188812256,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8162953853607178,0.4219016134738922,0.4051037132740021,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8705098032951355,0.5515173673629761,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7317793965339661,0.3008014559745788,0.2908724844455719,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6015641093254089,0.1647877395153045,0.7705036997795105,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663501620292664,0.3753410577774048,0.3753410577774048,1.0,1.0,-2.7479770183563232,0.7330502867698669,2.01492691040039,0.1127645447850227,0.897731602191925,0.897731602191925,0.0,198.2902069091797,184.0,34572.81640625,0.0,2110.480224609375,1.0,281.2578430175781,283.526123046875,290.6337585449219,292.89208984375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004644155502319,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00341796875,0.0,1532.2161865234375,1895.4371337890625,0.0,3407.913330078125,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12249000,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7273706197738647,0.2946981191635132,0.2708566188812256,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83135986328125,0.8162953853607178,0.4219016134738922,0.4051037132740021,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309326171875,0.9990000128746032,0.8705098032951355,0.5515173673629761,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8317565917969,0.7317793965339661,0.3008014559745788,0.2908724844455719,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8329772949219,0.6015641093254089,0.1647877395153045,0.7705036997795105,284.8314208984375,284.95001220703125,296.1859130859375,287.5984802246094,296.7742004394531,296.9875793457031,284.82928466796875,1.0,0.5663501620292664,0.3753410577774048,0.3753410577774048,1.0,1.0,-2.7479770183563232,0.7330502867698669,2.01492691040039,0.1127645447850227,0.897731602191925,0.897731602191925,0.0,198.2902069091797,184.0,34572.81640625,0.0,2110.480224609375,1.0,281.2578430175781,283.526123046875,290.6337585449219,292.89208984375,293.1499938964844,293.1499938964844,281.54998779296875,36106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004644155502319,1.0,0.0,0.0,3.648427724838257,3.648451566696167,8.881877420208184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.00341796875,0.0,1532.2161865234375,1895.4371337890625,0.0,3407.913330078125,0.9049843549728394,1.0,0.0,3.0,1.0,0.0
12249060,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7265770435333252,0.2919786870479584,0.2680682241916656,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8155549764633179,0.4181201159954071,0.401206761598587,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.8659645915031433,0.5477727651596069,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7311732769012451,0.2981684505939483,0.28812175989151,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5999176502227783,0.1625506430864334,0.7596240043640137,284.9826965332031,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827880859375,1.0,0.5606881380081177,0.3762700259685516,0.3762700259685516,1.0,1.0,-2.7190752029418945,0.7255606651306152,1.9935145378112795,0.1120366305112838,0.8994277715682983,0.8994277715682983,0.0,195.2510986328125,172.0,33292.23828125,0.0,2049.61474609375,1.0,281.5421447753906,283.7218017578125,290.5198669433594,292.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863399028778076,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.921875,0.0,1531.008056640625,1895.4371337890625,0.0,3275.96240234375,0.9048614501953124,1.0,0.0,3.0,1.0,0.0
12249120,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7265770435333252,0.2919786870479584,0.2680682241916656,296.8639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8155549764633179,0.4181201159954071,0.401206761598587,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.8659645915031433,0.5477727651596069,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7311732769012451,0.2981684505939483,0.28812175989151,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.5999176502227783,0.1625506430864334,0.7596240043640137,284.9826965332031,284.95001220703125,296.1288452148437,287.57135009765625,296.7572937011719,296.9853210449219,284.9827880859375,1.0,0.5606881380081177,0.3762700259685516,0.3762700259685516,1.0,1.0,-2.7190752029418945,0.7255606651306152,1.9935145378112795,0.1120366305112838,0.8994277715682983,0.8994277715682983,0.0,195.2510986328125,172.0,33292.23828125,0.0,2049.61474609375,1.0,281.5421447753906,283.7218017578125,290.5198669433594,292.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,35988.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863399028778076,1.0,0.0,0.0,3.648135185241699,3.648159265518189,8.880453492565721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.921875,0.0,1531.008056640625,1895.4371337890625,0.0,3275.96240234375,0.9048614501953124,1.0,0.0,3.0,1.0,0.0
12249180,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.7292740941047668,0.2902109026908874,0.2661058902740478,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8185705542564392,0.4152760505676269,0.3981293439865112,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9990000128746032,0.8653204441070557,0.537270724773407,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.733830988407135,0.2962369620800018,0.2859427630901336,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6014459729194641,0.1607953906059265,0.7502003908157349,285.1515808105469,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1517028808594,1.0,0.5525323748588562,0.3771989941596985,0.3771989941596985,1.0,1.0,-2.686457633972168,0.7167474627494812,1.9697102308273315,0.1106862872838974,0.9035537838935852,0.9035537838935852,0.0,188.5189208984375,175.0,32060.283203125,0.0,1967.1116943359373,1.0,281.8417663574219,283.9382629394531,290.46417236328125,292.5078125,293.1499938964844,293.1499938964844,281.54998779296875,35798.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665351867675781,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9140625,0.0,1537.2921142578125,1895.4371337890625,0.0,3090.3076171875,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12249240,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.7292740941047668,0.2902109026908874,0.2661058902740478,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8185705542564392,0.4152760505676269,0.3981293439865112,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.9990000128746032,0.8653204441070557,0.537270724773407,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.733830988407135,0.2962369620800018,0.2859427630901336,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.6014459729194641,0.1607953906059265,0.7502003908157349,285.1515808105469,284.95001220703125,296.0719299316406,287.54425048828125,296.74444580078125,296.9884033203125,285.1517028808594,1.0,0.5525323748588562,0.3771989941596985,0.3771989941596985,1.0,1.0,-2.686457633972168,0.7167474627494812,1.9697102308273315,0.1106862872838974,0.9035537838935852,0.9035537838935852,0.0,188.5189208984375,175.0,32060.283203125,0.0,1967.1116943359373,1.0,281.8417663574219,283.9382629394531,290.46417236328125,292.5078125,293.1499938964844,293.1499938964844,281.54998779296875,35798.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665351867675781,1.0,0.0,0.0,3.655055284500122,3.6550793647766113,8.914175850804895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5154.9140625,0.0,1537.2921142578125,1895.4371337890625,0.0,3090.3076171875,0.9062836170196532,1.0,0.0,3.0,1.0,0.0
12249300,296.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7299049496650696,0.2890020310878753,0.2651945948600769,296.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.819243848323822,0.4135767817497253,0.3966898024082184,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.8650032877922058,0.5339303612709045,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7344510555267334,0.2950740456581116,0.2849432826042175,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6015957593917847,0.1598542928695678,0.7460400462150574,285.0054626464844,284.95001220703125,296.0435485839844,287.5307312011719,296.7377319335937,296.9896850585937,284.99432373046875,1.0,0.5498645901679993,0.3776634931564331,0.3776634931564331,1.0,1.0,-2.673410415649414,0.713439404964447,1.959971070289612,0.1102751940488815,0.9025336503982544,0.9025336503982544,0.0,186.30616760253903,175.0,32678.78515625,0.0,1936.7900390625,1.0,281.59844970703125,283.7536926269531,290.54644775390625,292.7148742675781,293.1499938964844,293.1499938964844,281.54998779296875,35870.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873017430305481,1.0,0.0,0.0,3.657660007476807,3.657684087753296,8.926884902393795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5016.43994140625,0.0,1540.73486328125,1895.4371337890625,0.0,3151.11376953125,0.9068584442138672,1.0,0.0,3.0,1.0,0.0
12249360,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.7292870879173279,0.2873260676860809,0.2638360857963562,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.818638801574707,0.4114275574684143,0.394815057516098,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.9990000128746032,0.8635813593864441,0.5326570272445679,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7339451909065247,0.293565034866333,0.283630222082138,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.6006695628166199,0.1587044894695282,0.7411625385284424,284.94091796875,284.95001220703125,296.0151672363281,287.5172119140625,296.7289123535156,296.98828125,284.9380798339844,1.0,0.547704815864563,0.3782933950424194,0.3782933950424194,1.0,1.0,-2.6605565547943115,0.7105570435523987,1.9499995708465576,0.1103472784161567,0.9017781019210817,0.9017781019210817,0.0,185.1949615478516,178.0,32607.85546875,0.0,1912.0068359375,1.0,281.55767822265625,283.6925354003906,290.5481262207031,292.6862487792969,293.1499938964844,293.1499938964844,281.25,35956.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773908019065857,1.0,0.0,0.0,3.657682418823242,3.657706499099731,8.926994610192196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5256.39208984375,0.0,1541.4031982421875,1895.4371337890625,0.0,3192.123779296875,0.9069504141807556,1.0,0.0,3.0,1.0,0.0
12249420,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.7278770804405212,0.2852926552295685,0.2621715366840362,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.8171931505203247,0.408879816532135,0.3925895988941192,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.9990000128746032,0.8611054420471191,0.5326297879219055,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.7326931953430176,0.2917470335960388,0.282050609588623,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.788330078125,0.5989564657211304,0.1573352217674255,0.735447883605957,284.7804260253906,284.95001220703125,295.9853210449219,287.5029602050781,296.71856689453125,296.9853210449219,284.7702331542969,1.0,0.5458597540855408,0.3789571821689605,0.3789571821689605,1.0,1.0,-2.6470847129821777,0.7075569033622742,1.9395278692245483,0.1104398444294929,0.8990580439567566,0.8990580439567566,0.0,184.7157440185547,178.0,33350.08203125,0.0,1889.33984375,1.0,281.2962341308594,283.4947814941406,290.5811767578125,292.8208923339844,293.1499938964844,293.1499938964844,281.25,36093.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880823254585266,1.0,0.0,0.0,3.655547618865967,3.655571699142456,8.916576916817576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.98291015625,0.0,1540.0526123046875,1895.4371337890625,0.0,3292.269287109375,0.9065298438072203,1.0,0.0,3.0,1.0,0.0
12249480,296.928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7259683609008789,0.2832721173763275,0.260432481765747,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8152122497558594,0.4063768684864044,0.3903218805789947,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232360839844,0.9990000128746032,0.858029305934906,0.5336146950721741,296.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243347167969,0.7309708595275879,0.2899353504180908,0.2804226875305176,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.5967731475830078,0.1559670269489288,0.7296578288078308,284.723876953125,284.95001220703125,295.9585876464844,287.4902038574219,296.7085266113281,296.9816589355469,284.72100830078125,1.0,0.5444657206535339,0.3795531988143921,0.3795531988143921,1.0,1.0,-2.634540319442749,0.7046959400177002,1.9298444986343384,0.1104567348957061,0.8970167636871338,0.8970167636871338,0.0,184.7993927001953,181.0,33296.41015625,0.0,1870.781982421875,1.0,281.2581787109375,283.4420166015625,290.54705810546875,292.74761962890625,293.1499938964844,293.1499938964844,281.54998779296875,36201.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926398158073425,1.0,0.0,0.0,3.650996446609497,3.6510205268859854,8.894389225133637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.95068359375,0.0,1535.7884521484375,1895.4371337890625,0.0,3334.8857421875,0.9056172966957092,1.0,0.0,3.0,1.0,0.0
