time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249540,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7221038937568665,0.2801748216152191,0.2573629915714264,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8109527826309204,0.4021787047386169,0.386085569858551,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8525506854057312,0.5364608764648438,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272805571556091,0.2868443727493286,0.2773270905017853,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5919326543807983,0.1534357368946075,0.7179853320121765,284.87579345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763427734375,1.0,0.5422676801681519,0.3808129727840423,0.3808129727840423,1.0,1.0,-2.6114296913146973,0.6997825503349304,1.911647081375122,0.1107736825942993,0.8972607254981995,0.8972607254981995,0.0,185.50003051757807,184.0,32042.3828125,0.0,1839.3917236328125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669189453125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876230001449585,1.0,0.0,0.0,3.645869016647339,3.645892858505249,8.86942359556997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.69482421875,0.0,1529.447998046875,1895.4371337890625,0.0,3181.240234375,0.9044414758682252,1.0,0.0,3.0,1.0,0.0
12249600,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.7221038937568665,0.2801748216152191,0.2573629915714264,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8109527826309204,0.4021787047386169,0.386085569858551,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.8525506854057312,0.5364608764648438,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.7272805571556091,0.2868443727493286,0.2773270905017853,296.97760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.5919326543807983,0.1534357368946075,0.7179853320121765,284.87579345703125,284.95001220703125,295.9021301269531,287.4632568359375,296.69000244140625,296.9776306152344,284.8763427734375,1.0,0.5422676801681519,0.3808129727840423,0.3808129727840423,1.0,1.0,-2.6114296913146973,0.6997825503349304,1.911647081375122,0.1107736825942993,0.8972607254981995,0.8972607254981995,0.0,185.50003051757807,184.0,32042.3828125,0.0,1839.3917236328125,1.0,281.5421447753906,283.6407470703125,290.40362548828125,292.4669189453125,293.1499938964844,293.1499938964844,281.8500061035156,36116.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876230001449585,1.0,0.0,0.0,3.645869016647339,3.645892858505249,8.86942359556997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.69482421875,0.0,1529.447998046875,1895.4371337890625,0.0,3181.240234375,0.9044414758682252,1.0,0.0,3.0,1.0,0.0
12249660,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.718987226486206,0.2779571413993835,0.255338191986084,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8071761727333069,0.3988617360591888,0.3829180598258972,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478856682777405,0.539602518081665,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7240883708000183,0.2844195067882538,0.275014579296112,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875930786132812,0.1513390839099884,0.7085620164871216,284.9759216308594,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715270996094,1.0,0.5409536361694336,0.628487765789032,0.628487765789032,0.6000000238418579,1.0,-2.594862222671509,1.2241737842559814,1.3706884384155271,0.638352632522583,0.8986988663673401,0.8986988663673401,0.0,186.6812896728516,172.0,30217.369140625,0.0,1818.8717041015625,1.0,281.8417358398437,283.8245544433594,290.3367004394531,292.2855529785156,293.1499938964844,293.1499938964844,282.1499938964844,35996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526225090026855,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870349574863212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.83349609375,0.0,1528.764892578125,1895.4371337890625,0.0,2959.83984375,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
12249720,296.93194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.718987226486206,0.2779571413993835,0.255338191986084,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.8071761727333069,0.3988617360591888,0.3829180598258972,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.8478856682777405,0.539602518081665,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.7240883708000183,0.2844195067882538,0.275014579296112,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.5875930786132812,0.1513390839099884,0.7085620164871216,284.9759216308594,284.95001220703125,295.84588623046875,287.4364013671875,296.450927734375,296.9784545898437,284.9715270996094,1.0,0.5409536361694336,0.628487765789032,0.628487765789032,0.6000000238418579,1.0,-2.594862222671509,1.2241737842559814,1.3706884384155271,0.638352632522583,0.8986988663673401,0.8986988663673401,0.0,186.6812896728516,172.0,30217.369140625,0.0,1818.8717041015625,1.0,281.8417358398437,283.8245544433594,290.3367004394531,292.2855529785156,293.1499938964844,293.1499938964844,282.1499938964844,35996.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526225090026855,1.0,0.0,0.0,3.646059274673462,3.646083354949951,8.870349574863212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.83349609375,0.0,1528.764892578125,1895.4371337890625,0.0,2959.83984375,0.9043926000595092,1.0,0.0,3.0,1.0,0.0
12249780,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197580933570862,0.2759750187397003,0.2533813714981079,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8080040812492371,0.3958170711994171,0.379858911037445,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.8442916870117188,0.5336585640907288,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7247186899185181,0.2822040319442749,0.2727487981319427,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870659351348877,0.1494185328483581,0.6991438865661621,285.0918884277344,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.0871887207031,1.0,0.5354330539703369,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567673683166504,2.1702680587768555,0.3974055349826813,1.58840012550354,0.9017662405967712,0.9017662405967712,0.0,182.9913787841797,160.0,28400.6171875,0.0,1765.7589111328125,1.0,282.1417541503906,284.0027160644531,290.2933654785156,292.12908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259457945823669,1.0,0.0,0.0,3.651213169097901,3.6512372493743896,8.89544537585607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.01806640625,0.0,1533.4189453125,1895.4371337890625,0.0,2710.738037109375,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12249840,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0925598144531,0.7197580933570862,0.2759750187397003,0.2533813714981079,296.8612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.091796875,0.8080040812492371,0.3958170711994171,0.379858911037445,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09088134765625,0.9990000128746032,0.8442916870117188,0.5336585640907288,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.7247186899185181,0.2822040319442749,0.2727487981319427,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.5870659351348877,0.1494185328483581,0.6991438865661621,285.0918884277344,284.95001220703125,295.78985595703125,287.4096069335937,295.9851989746094,296.9809265136719,285.0871887207031,1.0,0.5354330539703369,0.876162588596344,0.876162588596344,0.2000000029802322,1.0,-2.567673683166504,2.1702680587768555,0.3974055349826813,1.58840012550354,0.9017662405967712,0.9017662405967712,0.0,182.9913787841797,160.0,28400.6171875,0.0,1765.7589111328125,1.0,282.1417541503906,284.0027160644531,290.2933654785156,292.12908935546875,293.1499938964844,293.1499938964844,281.8500061035156,35853.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259457945823669,1.0,0.0,0.0,3.651213169097901,3.6512372493743896,8.89544537585607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.01806640625,0.0,1533.4189453125,1895.4371337890625,0.0,2710.738037109375,0.9054487347602844,1.0,0.0,3.0,1.0,0.0
12249900,296.9378356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7209388017654419,0.2744682729244232,0.2522448003292084,296.8595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8094224333763123,0.393824964761734,0.3781829476356506,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.9990000128746032,0.8422946929931641,0.5285083651542664,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.7258641123771667,0.2807430624961853,0.2714974582195282,296.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.5876534581184387,0.1482904553413391,0.6941770911216736,284.8694763183594,284.95001220703125,295.76190185546875,287.396240234375,295.76318359375,296.98052978515625,284.8529968261719,1.0,0.5316662788391113,1.0,1.0,0.0,1.0,-2.550650358200073,2.5506255626678467,2.4832521376083605e-05,1.9712483882904053,0.8990963697433472,0.8990963697433472,0.0,179.99234008789062,160.0,28315.34375,0.0,1729.985107421875,1.0,281.8985900878906,283.7750549316406,290.3755187988281,292.30401611328125,293.1499938964844,293.1499938964844,281.8500061035156,35994.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288360834121704,1.0,0.0,0.0,3.651236057281494,3.651260137557984,8.895556220522849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4691.8095703125,0.0,1534.5050048828125,1895.4371337890625,0.0,2737.61328125,0.9054784774780272,1.0,0.0,3.0,1.0,0.0
12249960,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7214257717132568,0.2724674046039581,0.2505172491073608,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.8102242350578308,0.3913176357746124,0.3759132027626037,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.9990000128746032,0.839613139629364,0.5237606763839722,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7264682054519653,0.2788628339767456,0.2697835564613342,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.787353515625,0.5876556038856506,0.1468933373689651,0.6879475712776184,284.7843017578125,284.95001220703125,295.7340087890625,287.3829040527344,295.7352294921875,296.977294921875,284.7801818847656,1.0,0.5272034406661987,1.0,1.0,0.0,1.0,-2.530604600906372,2.530599594116211,5.151704954187153e-06,1.9558724164962769,0.8970715403556824,0.8970715403556824,0.0,176.87196350097656,163.0,28097.5234375,0.0,1688.14404296875,1.0,281.8578186035156,283.7040405273437,290.3710327148437,292.24810791015625,293.1499938964844,293.1499938964844,282.1499938964844,36132.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286008834838867,1.0,0.0,0.0,3.6474666595458975,3.6474905014038086,8.877198638401751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.85546875,0.0,1531.341796875,1895.4371337890625,0.0,2735.4248046875,0.9047778248786926,1.0,0.0,3.0,1.0,0.0
12250020,296.9291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.7208510041236877,0.2708000838756561,0.2487407475709915,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.8097293376922607,0.3890322148799896,0.3735025227069855,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9990000128746032,0.8376128077507019,0.5213685035705566,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.7259595394134521,0.2771183550357818,0.2679435610771179,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.5864659547805786,0.1455297172069549,0.681255042552948,284.9222412109375,284.95001220703125,295.7046813964844,287.3688659667969,295.7059020996094,296.9750061035156,284.9317321777344,1.0,0.5241346955299377,1.0,1.0,0.0,1.0,-2.512436389923096,2.5124311447143555,5.07744289279799e-06,1.9417182207107544,0.8981447219848633,0.8981447219848633,0.0,175.03353881835938,163.0,27302.234375,0.0,1654.965087890625,1.0,282.10577392578125,283.87890625,290.273681640625,292.014404296875,293.1499938964844,293.1499938964844,282.1499938964844,36074.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814468264579773,1.0,0.0,0.0,3.6455602645874015,3.645584106445313,8.867921224009478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4481.8525390625,0.0,1528.78759765625,1895.4371337890625,0.0,2604.400390625,0.904377818107605,1.0,0.0,3.0,1.0,0.0
12250080,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7204157710075378,0.2697047591209411,0.2476029247045517,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618530273437,0.8092024922370911,0.387368381023407,0.3717754185199737,296.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620056152344,0.9990000128746032,0.8363832831382751,0.5199807286262512,296.9382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.7254388928413391,0.275844544172287,0.2666115164756775,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.5853394865989685,0.1444827765226364,0.6761116981506348,284.9618225097656,284.95001220703125,295.67840576171875,287.3562927246094,295.6796264648437,296.9749755859375,284.9622802734375,1.0,0.5219468474388123,1.0,1.0,0.0,1.0,-2.499541759490967,2.4995367527008057,5.025421614845982e-06,1.931722402572632,0.8986685872077942,0.8986685872077942,0.0,173.89508056640625,166.0,27104.951171875,0.0,1632.3665771484375,1.0,282.14215087890625,283.9170227050781,290.2613525390625,292.01678466796875,293.1499938964844,293.1499938964844,282.45001220703125,36011.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050675392150879,1.0,0.0,0.0,3.646065473556519,3.6460893154144287,8.870379701875208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.92919921875,0.0,1528.8807373046875,1895.4371337890625,0.0,2517.84619140625,0.904415488243103,1.0,0.0,3.0,1.0,0.0
12250140,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.7194184064865112,0.2680438458919525,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077741265296936,0.384543776512146,0.3688784837722778,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9990000128746032,0.8345625400543213,0.5186732411384583,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.72412109375,0.2736888229846954,0.2643861770629883,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.5828667879104614,0.142652690410614,0.6671954393386841,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703491210937,1.0,0.5187828540802002,1.0,1.0,0.0,1.0,-2.4790494441986084,2.4790446758270264,4.943373824062292e-06,1.915869235992432,0.9033196568489076,0.9033196568489076,0.0,172.55194091796875,169.0,26217.9765625,0.0,1598.8193359375,1.0,282.4417724609375,284.15484619140625,290.2255554199219,291.9051208496094,293.1499938964844,293.1499938964844,282.1499938964844,35787.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800367474555969,1.0,0.0,0.0,3.653215169906616,3.6532390117645264,8.905201980269339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.25244140625,0.0,1535.1572265625,1895.4371337890625,0.0,2290.47021484375,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12250200,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693420410156,0.7194184064865112,0.2680438458919525,0.2458990961313247,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695861816406,0.8077741265296936,0.384543776512146,0.3688784837722778,296.9021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697998046875,0.9990000128746032,0.8345625400543213,0.5186732411384583,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693725585937,0.72412109375,0.2736888229846954,0.2643861770629883,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.5828667879104614,0.142652690410614,0.6671954393386841,285.1695556640625,284.95001220703125,295.6230163574219,287.3298034667969,295.624267578125,296.9787292480469,285.1703491210937,1.0,0.5187828540802002,1.0,1.0,0.0,1.0,-2.4790494441986084,2.4790446758270264,4.943373824062292e-06,1.915869235992432,0.9033196568489076,0.9033196568489076,0.0,172.55194091796875,169.0,26217.9765625,0.0,1598.8193359375,1.0,282.4417724609375,284.15484619140625,290.2255554199219,291.9051208496094,293.1499938964844,293.1499938964844,282.1499938964844,35787.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800367474555969,1.0,0.0,0.0,3.653215169906616,3.6532390117645264,8.905201980269339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.25244140625,0.0,1535.1572265625,1895.4371337890625,0.0,2290.47021484375,0.9058682322502136,1.0,0.0,3.0,1.0,0.0
12250260,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.716667890548706,0.2651579082012176,0.2437905669212341,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8044514060020447,0.3806236684322357,0.365662544965744,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.829412043094635,0.5204323530197144,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7212936878204346,0.2707581520080566,0.2619773745536804,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5789934992790222,0.1404322385787964,0.658315122127533,284.9311218261719,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516976535320282,1.0,1.0,0.0,1.0,-2.4612061977386475,2.4612011909484863,4.872742010775255e-06,1.9021943807601929,0.9012150168418884,0.9012150168418884,0.0,172.8677978515625,172.0,26535.9296875,0.0,1576.2012939453125,1.0,282.1577453613281,283.89697265625,290.3397521972656,292.1095886230469,293.1499938964844,293.1499938964844,281.8500061035156,35963.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926915884017944,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.61962890625,0.0,1539.333740234375,1895.4371337890625,0.0,2404.80322265625,0.9065271615982056,1.0,0.0,3.0,1.0,0.0
12250320,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.716667890548706,0.2651579082012176,0.2437905669212341,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8044514060020447,0.3806236684322357,0.365662544965744,296.8817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.9990000128746032,0.829412043094635,0.5204323530197144,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.7212936878204346,0.2707581520080566,0.2619773745536804,296.9782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.5789934992790222,0.1404322385787964,0.658315122127533,284.9311218261719,284.95001220703125,295.56787109375,287.30340576171875,295.5691223144531,296.9783630371094,284.9276733398437,1.0,0.516976535320282,1.0,1.0,0.0,1.0,-2.4612061977386475,2.4612011909484863,4.872742010775255e-06,1.9021943807601929,0.9012150168418884,0.9012150168418884,0.0,172.8677978515625,172.0,26535.9296875,0.0,1576.2012939453125,1.0,282.1577453613281,283.89697265625,290.3397521972656,292.1095886230469,293.1499938964844,293.1499938964844,281.8500061035156,35963.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926915884017944,1.0,0.0,0.0,3.65578031539917,3.655804395675659,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.61962890625,0.0,1539.333740234375,1895.4371337890625,0.0,2404.80322265625,0.9065271615982056,1.0,0.0,3.0,1.0,0.0
12250380,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110360264778137,0.260952353477478,0.2403573095798492,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983220219612122,0.3753647208213806,0.3610824644565582,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200604915618896,0.5255151987075806,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160513401031494,0.2667714059352875,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724111199378967,0.1374160349369049,0.6461334228515625,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156822800636292,1.0,1.0,0.0,1.0,-2.438924551010132,2.43891978263855,4.785188593814382e-06,1.8850719928741453,0.8953704833984375,0.8953704833984375,0.0,174.7529296875,160.0,26808.994140625,0.0,1554.50537109375,1.0,281.8581848144531,283.61944580078125,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099342584609985,1.0,0.0,0.0,3.647174119949341,3.647197961807251,8.875774710759288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.90966796875,0.0,1531.968505859375,1895.4371337890625,0.0,2562.587646484375,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12250440,296.92437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6692810058594,0.7110360264778137,0.260952353477478,0.2403573095798492,296.84246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.7983220219612122,0.3753647208213806,0.3610824644565582,296.8226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.9990000128746032,0.8200604915618896,0.5255151987075806,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.66925048828125,0.7160513401031494,0.2667714059352875,0.2585406005382538,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6716003417969,0.5724111199378967,0.1374160349369049,0.6461334228515625,284.66864013671875,284.95001220703125,295.51300048828125,287.27716064453125,295.5142517089844,296.9701843261719,284.6650390625,1.0,0.5156822800636292,1.0,1.0,0.0,1.0,-2.438924551010132,2.43891978263855,4.785188593814382e-06,1.8850719928741453,0.8953704833984375,0.8953704833984375,0.0,174.7529296875,160.0,26808.994140625,0.0,1554.50537109375,1.0,281.8581848144531,283.61944580078125,290.34014892578125,292.156982421875,293.1499938964844,293.1499938964844,282.1499938964844,36259.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099342584609985,1.0,0.0,0.0,3.647174119949341,3.647197961807251,8.875774710759288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4306.90966796875,0.0,1531.968505859375,1895.4371337890625,0.0,2562.587646484375,0.9047971367836,1.0,0.0,3.0,1.0,0.0
12250500,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7092615365982056,0.2591449320316314,0.2385005354881286,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7965649962425232,0.3729667365550995,0.3586039841175079,296.79901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9990000128746032,0.8156545758247375,0.5252699851989746,296.92242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8022155761719,0.7144304513931274,0.2649062871932983,0.256628930568695,296.9659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79412841796875,0.5699315667152405,0.1358852684497833,0.6389756798744202,284.8042297363281,284.95001220703125,295.48565673828125,287.2640991210937,295.4869079589844,296.966064453125,284.8154296875,1.0,0.5130512714385986,1.0,1.0,0.0,1.0,-2.422534465789795,2.422529697418213,4.7213870857376605e-06,1.87251889705658,0.8956646919250488,0.8956646919250488,0.0,174.10353088378906,160.0,26057.7421875,0.0,1530.312255859375,1.0,282.1012268066406,283.7921447753906,290.2159118652344,291.89501953125,293.1499938964844,293.1499938964844,282.1499938964844,36218.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994422316551208,1.0,0.0,0.0,3.642588376998901,3.642612457275391,8.853469353198307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.57421875,0.0,1526.568603515625,1895.4371337890625,0.0,2466.32666015625,0.903813362121582,1.0,0.0,3.0,1.0,0.0
12250560,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7091178297996521,0.2578154504299164,0.2370901554822921,296.83819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503723144531,0.7964558005332947,0.3710171282291412,0.3565492928028106,296.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9990000128746032,0.8125841021537781,0.5224690437316895,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.7141937613487244,0.2633732557296753,0.2550031244754791,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.568752646446228,0.1345517039299011,0.6323524713516235,284.8503723144531,284.95001220703125,295.4583740234375,287.25103759765625,295.45965576171875,296.9642944335937,284.8506164550781,1.0,0.5096009969711304,1.0,1.0,0.0,1.0,-2.405097246170044,2.405092477798462,4.653783889807528e-06,1.8590503931045528,0.8955202698707581,0.8955202698707581,0.0,172.10861206054688,148.0,25820.568359375,0.0,1499.5211181640625,1.0,282.1422424316406,283.83575439453125,290.1786804199219,291.8696594238281,293.1499938964844,293.1499938964844,282.45001220703125,36156.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904143333435059,1.0,0.0,0.0,3.640380620956421,3.640404462814331,8.842740157888329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.26025390625,0.0,1523.66015625,1895.4371337890625,0.0,2384.128662109375,0.9032430052757264,1.0,0.0,3.0,1.0,0.0
12250620,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7118192911148071,0.2558842599391937,0.2349544763565063,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7993524074554443,0.3678547441959381,0.3531432151794433,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8095034956932068,0.5120314955711365,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.716390073299408,0.2608918845653534,0.2522757053375244,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.569164514541626,0.1323659420013427,0.6208189725875854,285.0517272949219,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.052001953125,1.0,0.500881016254425,1.0,1.0,0.0,1.0,-2.3687689304351807,2.3687644004821777,4.514522061072057e-06,1.830965161323548,0.8985567092895508,0.8985567092895508,0.0,165.67095947265625,136.0,24818.671875,0.0,1427.353515625,1.0,282.44171142578125,284.0688781738281,290.1156616210937,291.7195129394531,293.1499938964844,293.1499938964844,282.75,35946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763981819152832,1.0,0.0,0.0,3.6416208744049072,3.6416447162628174,8.848766128721763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.638671875,0.0,1523.4674072265625,1895.4371337890625,0.0,2147.58740234375,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250680,296.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.7118192911148071,0.2558842599391937,0.2349544763565063,296.8460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.7993524074554443,0.3678547441959381,0.3531432151794433,296.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9990000128746032,0.8095034956932068,0.5120314955711365,296.9256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.716390073299408,0.2608918845653534,0.2522757053375244,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.569164514541626,0.1323659420013427,0.6208189725875854,285.0517272949219,284.95001220703125,295.404052734375,287.22509765625,295.40533447265625,296.9658203125,285.052001953125,1.0,0.500881016254425,1.0,1.0,0.0,1.0,-2.3687689304351807,2.3687644004821777,4.514522061072057e-06,1.830965161323548,0.8985567092895508,0.8985567092895508,0.0,165.67095947265625,136.0,24818.671875,0.0,1427.353515625,1.0,282.44171142578125,284.0688781738281,290.1156616210937,291.7195129394531,293.1499938964844,293.1499938964844,282.75,35946.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763981819152832,1.0,0.0,0.0,3.6416208744049072,3.6416447162628174,8.848766128721763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.638671875,0.0,1523.4674072265625,1895.4371337890625,0.0,2147.58740234375,0.9033830761909484,1.0,0.0,3.0,1.0,0.0
12250740,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7171620726585388,0.0,0.2333384752273559,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.8053051829338074,0.0,0.3503214120864868,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.9990000128746032,0.0,0.4970534741878509,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7211208343505859,0.0,0.250017762184143,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.5725445747375488,0.0,0.6114903688430786,285.2518920898437,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.2778604924678802,1.0,1.0,0.0,1.0,-2.331526041030884,2.33152174949646,4.373998308437876e-06,1.802146077156067,0.0,0.0,0.0,157.10903930664062,60.0,23831.119140625,0.0,1347.5233154296875,0.0,282.7417297363281,284.2998046875,290.0971374511719,291.6324768066406,293.1499938964844,293.1499938964844,278.1499938964844,35698.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652112483978272,3.6521363258361816,8.89982743501605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2613525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7171620726585388,0.0,0.2333384752273559,296.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2519226074219,0.8053051829338074,0.0,0.3503214120864868,296.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.9990000128746032,0.0,0.4970534741878509,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.7211208343505859,0.0,0.250017762184143,296.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.5725445747375488,0.0,0.6114903688430786,285.2518920898437,294.1499938964844,295.3500061035156,287.19927978515625,295.3512878417969,296.9725036621094,285.2520446777344,0.0,0.2778604924678802,1.0,1.0,0.0,1.0,-2.331526041030884,2.33152174949646,4.373998308437876e-06,1.802146077156067,0.0,0.0,0.0,157.10903930664062,60.0,23831.119140625,0.0,1347.5233154296875,0.0,282.7417297363281,284.2998046875,290.0971374511719,291.6324768066406,293.1499938964844,293.1499938964844,278.1499938964844,35698.30078125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.652112483978272,3.6521363258361816,8.89982743501605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1533.2613525390625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.327392578125,0.0,0.0,0.0009260028018616,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0009751282050274,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.3562155663967132,0.0,0.0007202271372079,297.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.000975125702098,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.004625538829714,285.3387451171875,294.1499938964844,295.3167419433594,287.1830139160156,295.3520202636719,296.81427001953125,284.412353515625,0.0,0.0,0.7526922225952148,0.7526922225952148,0.2473077625036239,1.0,-0.0098682390525937,0.0099430121481418,-7.47728263377212e-05,-0.0124078523367643,0.0,0.0,0.0,-0.0519531555473804,60.0,1173.7623291015625,-0.0,-6.639552339038346e-06,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,3.1432136893272404e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.615160872454456e-16,5.620790465180145e-16,4.754482699661001e-21,8.935664979215636e-14,8.935624321634171e-14,4.059565407465975e-19,0.0,0.0,-0.0,0.0,0.0,3.6935746399930846e-27,4.69120986408189e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0009277183562517,297.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,0.0013601658865809,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,0.0008925029542297,297.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0009924529585987,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0026065199635922,285.3374328613281,294.1499938964844,295.2962646484375,287.172607421875,295.31158447265625,296.659423828125,284.1370849609375,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0094835748896002,0.0094602154567837,2.335953649890144e-05,-0.0138275763019919,0.0,0.0,0.0,-0.0504514351487159,60.0,580.4010009765625,-0.0,-4.513885869528167e-06,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.485107574076785e-28,2.9358031070475923e-28,3.3495873744901496e-31,-4.342600195000809e-18,-4.339511502593536e-18,-3.0889682687761175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0001219104742631,297.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3264465332031,0.0,0.0,0.0001405684452038,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,0.0001398470194544,297.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32537841796875,0.0,0.0,0.0001288710918743,297.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203430175781,0.0,0.0,0.00054446287686,285.3351135253906,294.1499938964844,295.2694702148437,287.1585693359375,295.30224609375,296.46417236328125,283.9889831542969,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012675246689468,0.0031412567477673,-0.0018737321952357,-0.016491625458002,0.0,0.0,0.0,-0.0087419198825955,60.0,228.2274780273437,-0.0,-1.1363723473323264e-07,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.539911034567058e-37,1.1423755472386e-36,2.4670314606179617e-37,4.036504064352394e-21,3.3243407349322346e-21,7.121631779588661e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,9.623791993362828e-05,297.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258361816406,0.0,0.0,0.0001017513641272,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248291015625,0.0,0.0,7.635849760845304e-05,297.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0001013596920529,297.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197937011719,0.0,0.0,0.0004785660130437,285.3341979980469,294.1499938964844,295.2427673339844,287.14410400390625,295.30181884765625,296.281005859375,283.9486389160156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010360303567722,0.0008195133414119,0.0002165170299122,-0.0185443349182605,0.0,0.0,0.0,-0.0084812091663479,60.0,88.51850128173828,-0.0,-7.167446369749086e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.430207251643838e-40,-1.765159623571399e-40,-9.115026120893638e-41,5.746120388921495e-21,2.9824170661216306e-21,2.763703322799865e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,9.530773968435824e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252258300781,0.0,0.0,0.0001003684083116,298.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,7.414484571199864e-05,297.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,0.0001003638462861,297.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192138671875,0.0,0.0,0.00047605423606,285.3332214355469,294.1499938964844,295.21612548828125,287.1292419433594,295.3010559082031,296.12255859375,283.9513854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156711796298,3.64383296869164e-08,0.0010156347416341,-0.0191822256892919,0.0,0.0,0.0,-0.008623001165688,60.0,36.98837661743164,-0.0,-7.033246163246076e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90062625667775e-21,2.9515155290632745e-21,2.9491107276144757e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.525483619654553e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001003085126285,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32354736328125,0.0,0.0,7.408824603771791e-05,297.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,0.0001003079596557,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,0.0004758121212944,285.33221435546875,294.1499938964844,295.1895446777344,287.11395263671875,295.3001708984375,295.9851989746094,283.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150977177545,7.630257314872324e-09,0.0010150901507586,-0.0190387964248657,0.0,0.0,0.0,-0.008594948798418,60.0,18.430768966674805,-0.0,-7.025464299204033e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.902302428329164e-21,2.951179486939425e-21,2.9511231433381307e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.519042214378716e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001002405770123,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.403777271974832e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001002401331788,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0004754909605253,285.3299255371094,294.1499938964844,295.13653564453125,287.0822448730469,295.2976989746094,295.75958251953125,284.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.13880443572998,-0.0,-7.01593734220296e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.902342010213944e-21,2.951171207055364e-21,2.951171005106972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219299316406,0.0,0.0,9.519042214378716e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32305908203125,0.0,0.0,0.0001002405770123,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3220520019531,0.0,0.0,7.403777271974832e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0001002401331788,297.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3171691894531,0.0,0.0,0.0004754909605253,285.3299255371094,294.1499938964844,295.13653564453125,287.0822448730469,295.2976989746094,295.75958251953125,284.0220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.13880443572998,-0.0,-7.01593734220296e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.902342010213944e-21,2.951171207055364e-21,2.951171005106972e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.515386773273347e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001002020799205,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.400933100143448e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001002016360871,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004753084504045,285.3273620605469,294.1499938964844,295.0837097167969,287.0491027832031,295.2943420410156,295.5826110839844,284.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.863295555114746,-0.0,-7.010521585470998e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.951171005106972e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202514648437,0.0,0.0,9.515386773273347e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32135009765625,0.0,0.0,0.0001002020799205,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,7.400933100143448e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001002016360871,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0004753084504045,285.3273620605469,294.1499938964844,295.0837097167969,287.0491027832031,295.2943420410156,295.5826110839844,284.0757141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503160759370076e-09,0.0010140099329873,-0.0187087021768093,0.0,0.0,0.0,-0.0085324551910161,60.0,7.863295555114746,-0.0,-7.010521585470998e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.951171005106972e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,9.51405891100876e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.000100188088254,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,7.399899186566472e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001001876516966,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004752421518787,285.3245544433594,294.1499938964844,295.03106689453125,287.01470947265625,295.2900695800781,295.43994140625,284.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.642902851104736,-0.0,-7.008535618524547e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
