time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251520,298.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,9.51405891100876e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194580078125,0.0,0.0,0.000100188088254,299.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184814453125,0.0,0.0,7.399899186566472e-05,298.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,0.0001001876516966,298.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,0.0004752421518787,285.3245544433594,294.1499938964844,295.03106689453125,287.01470947265625,295.2900695800781,295.43994140625,284.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486367081810386e-09,0.0010138662764802,-0.0186647195369005,0.0,0.0,0.0,-0.0085241291671991,60.0,7.642902851104736,-0.0,-7.008535618524547e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.51462279772386e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001001940181595,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.400337199214846e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.000100193588878,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0004752703825943,285.3215026855469,294.1499938964844,294.9785461425781,286.9791259765625,295.2849426269531,295.32183837890625,284.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.553888320922852,-0.0,-7.009338531815956e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,9.51462279772386e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3173828125,0.0,0.0,0.0001001940181595,299.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3164367675781,0.0,0.0,7.400337199214846e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163757324219,0.0,0.0,0.000100193588878,298.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,0.0004752703825943,285.3215026855469,294.1499938964844,294.9785461425781,286.9791259765625,295.2849426269531,295.32183837890625,284.17730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825022101402,0.0,0.0,0.0,-0.0085274958983063,60.0,7.553888320922852,-0.0,-7.009338531815956e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152160644531,0.0,0.0,9.515477722743526e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000100203018519,299.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,7.401001494145021e-05,298.2980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3152770996094,0.0,0.0,0.0001002025965135,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0004753131361212,285.3199157714844,294.1499938964844,294.95233154296875,286.9609375,295.2820739746094,295.26971435546875,284.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.517234325408935,-0.0,-7.010584113231745e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,9.516641875961795e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,0.0001002152785076,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.314208984375,0.0,0.0,7.401906623272225e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31414794921875,0.0,0.0,0.0001002148565021,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,0.0004753713146783,285.3182678222656,294.1499938964844,294.9261474609375,286.9425048828125,295.2789611816406,295.2212829589844,284.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141449747607,7.518083933177877e-09,0.0010141374077647,-0.0187477879226207,0.0,0.0,0.0,-0.0085398526862263,60.0,7.48231029510498,-0.0,-7.012286573626626e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.51968104345724e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001002472708933,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,7.40426912670955e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001002468561637,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004755231784656,285.3148193359375,294.1499938964844,294.87384033203125,286.90496826171875,295.27215576171875,295.1334228515625,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.415319919586182,-0.0,-7.016737413323426e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.51968104345724e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127746582031,0.0,0.0,0.0001002472708933,299.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,7.40426912670955e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3117980957031,0.0,0.0,0.0001002468561637,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004755231784656,285.3148193359375,294.1499938964844,294.87384033203125,286.90496826171875,295.27215576171875,295.1334228515625,284.2693176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555716052820571e-09,0.0010144591797143,-0.0188463516533374,0.0,0.0,0.0,-0.0085585080087184,60.0,7.415319919586182,-0.0,-7.016737413323426e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.523306653136387e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001002854478429,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,7.407088560285047e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001002850331133,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0004757043498102,285.31121826171875,294.1499938964844,294.82159423828125,286.8666687011719,295.2645263671875,295.05487060546875,284.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.350897312164307,-0.0,-7.022056536243326e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092346191406,0.0,0.0,9.523306653136387e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102722167969,0.0,0.0,0.0001002854478429,299.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,7.407088560285047e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092956542969,0.0,0.0,0.0001002850331133,298.4120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3048095703125,0.0,0.0,0.0004757043498102,285.31121826171875,294.1499938964844,294.82159423828125,286.8666687011719,295.2645263671875,295.05487060546875,284.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.350897312164307,-0.0,-7.022056536243326e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.527100337436424e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003253928502,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.410038233501837e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001003249781206,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004758938739541,285.30743408203125,294.1499938964844,294.7694091796875,286.8276672363281,295.256103515625,294.98309326171875,284.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.288427352905273,-0.0,-7.027624349120742e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066101074219,0.0,0.0,9.527100337436424e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0001003253928502,299.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3067321777344,0.0,0.0,7.410038233501837e-05,298.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3066711425781,0.0,0.0,0.0001003249781206,298.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0004758938739541,285.30743408203125,294.1499938964844,294.7694091796875,286.8276672363281,295.256103515625,294.98309326171875,284.3518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.288427352905273,-0.0,-7.027624349120742e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.530667739454655e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001003629513434,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,7.412811828544363e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001003625511657,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0004760721640195,285.30352783203125,294.1499938964844,294.7171936035156,286.78814697265625,295.24688720703125,294.91632080078125,284.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.227501392364502,-0.0,-7.032862470168767e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,9.530667739454655e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,0.0001003629513434,299.36505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,7.412811828544363e-05,298.4384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0001003625511657,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,0.0004760721640195,285.30352783203125,294.1499938964844,294.7171936035156,286.78814697265625,295.24688720703125,294.91632080078125,284.3898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.227501392364502,-0.0,-7.032862470168767e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302490234375,0.0,0.0,9.532255353406072e-05,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,0.000100379671494,299.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026123046875,0.0,0.0,7.41404655855149e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001003792713163,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004761515010613,285.3015441894531,294.1499938964844,294.69110107421875,286.7682189941406,295.2419738769531,294.8843994140625,284.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.197505950927734,-0.0,-7.035193050342059e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,9.533661796012892e-05,298.7263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30206298828125,0.0,0.0,0.0001003944780677,299.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,7.41513940738514e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.00010039407789,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,0.0004762217577081,285.2995300292969,294.1499938964844,294.6649780273437,286.7481994628906,295.23687744140625,294.853271484375,284.4255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.167766094207764,-0.0,-7.037255045361236e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.535803110338748e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001004170189844,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,7.416804146487266e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001004166260827,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0004763287724927,285.29541015625,294.1499938964844,294.6127319335937,286.7079467773437,295.2261047363281,294.7929992675781,284.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.108905792236328,-0.0,-7.040390670454144e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.535803110338748e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29913330078125,0.0,0.0,0.0001004170189844,299.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,7.416804146487266e-05,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0001004166260827,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939453125,0.0,0.0,0.0004763287724927,285.29541015625,294.1499938964844,294.6127319335937,286.7079467773437,295.2261047363281,294.7929992675781,284.45928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.108905792236328,-0.0,-7.040390670454144e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.536905417917296e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001004286241368,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.417661254294217e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.000100428238511,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004763839242514,285.2911682128906,294.1499938964844,294.5604248046875,286.66748046875,295.214599609375,294.7348022460937,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0506768226623535,-0.0,-7.04199365486602e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,9.536905417917296e-05,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,0.0001004286241368,299.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952575683594,0.0,0.0,7.417661254294217e-05,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.000100428238511,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004763839242514,285.2911682128906,294.1499938964844,294.5604248046875,286.66748046875,295.214599609375,294.7348022460937,284.4910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162908583879,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,7.0506768226623535,-0.0,-7.04199365486602e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.536903962725772e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001004286023089,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,7.417659071506932e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001004282166832,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0004763838951475,285.2868957519531,294.1499938964844,294.50799560546875,286.626953125,295.20233154296875,294.67822265625,284.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.992910385131836,-0.0,-7.041965943699324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.536903962725772e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001004286023089,299.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,7.417659071506932e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2921447753906,0.0,0.0,0.0001004282166832,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879943847656,0.0,0.0,0.0004763838951475,285.2868957519531,294.1499938964844,294.50799560546875,286.626953125,295.20233154296875,294.67822265625,284.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.992910385131836,-0.0,-7.041965943699324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.535868593957277e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001004176956485,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.416852895403281e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001004173172987,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0004763322358485,285.28253173828125,294.1499938964844,294.4554748535156,286.58648681640625,295.1893615722656,294.6228332519531,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.935533046722412,-0.0,-7.040411986736217e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.535868593957277e-05,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001004176956485,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.416852895403281e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,0.0001004173172987,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0004763322358485,285.28253173828125,294.1499938964844,294.4554748535156,286.58648681640625,295.1893615722656,294.6228332519531,284.5492858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.935533046722412,-0.0,-7.040411986736217e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.535026038065551e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,0.0001004088189802,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,7.416196604026482e-05,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001004084406304,298.52520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0004762901517096,285.2803039550781,294.1499938964844,294.4291687011719,286.5662841796875,295.1826171875,294.5954895019531,284.5627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.90699577331543,-0.0,-7.039155036636657e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,9.534016862744464e-05,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001003981888061,299.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,7.415411528199911e-05,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0001003978177323,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,0.0004762397729791,285.2781066894531,294.1499938964844,294.4028015136719,286.546142578125,295.1756896972656,294.5683288574219,284.57586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380957747864e-09,0.0010159700177609,-0.0193090457469224,0.0,0.0,0.0,-0.0086460895836353,60.0,6.878573894500732,-0.0,-7.03765294929326e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.531657997285949e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001003733414108,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.413575804093853e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.000100372970337,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004761219897773,285.2736511230469,294.1499938964844,294.3499450683594,286.506103515625,295.16131591796875,294.5144958496094,284.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.822149753570557,-0.0,-7.03414571034955e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.531657997285949e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,0.0001003733414108,299.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.413575804093853e-05,298.49884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,0.000100372970337,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004761219897773,285.2736511230469,294.1499938964844,294.3499450683594,286.506103515625,295.16131591796875,294.5144958496094,284.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315094172954,0.0,0.0,0.0,-0.0086314128711819,60.0,6.822149753570557,-0.0,-7.03414571034955e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.528933151159436e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.000100344645034,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.41145559004508e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001003442739602,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004759859293699,285.2691345214844,294.1499938964844,294.2969055175781,286.4664306640625,295.146240234375,294.46112060546875,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.766348838806152,-0.0,-7.030100590554866e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.528933151159436e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801818847656,0.0,0.0,0.000100344645034,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793884277344,0.0,0.0,7.41145559004508e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,0.0001003442739602,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004759859293699,285.2691345214844,294.1499938964844,294.2969055175781,286.4664306640625,295.146240234375,294.46112060546875,284.62457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.766348838806152,-0.0,-7.030100590554866e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.52590926317498e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001003127981675,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.409103272948414e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001003124343696,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0004758349386975,285.2646179199219,294.1499938964844,294.24365234375,286.42724609375,295.1304626464844,294.4080505371094,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.711166858673096,-0.0,-7.025616355349484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759704589844,0.0,0.0,9.52590926317498e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,0.0001003127981675,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,7.409103272948414e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,0.0001003124343696,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,0.0004758349386975,285.2646179199219,294.1499938964844,294.24365234375,286.42724609375,295.1304626464844,294.4080505371094,284.6468505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428514033556,0.0,0.0,0.0,-0.0085957031697034,60.0,6.711166858673096,-0.0,-7.025616355349484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.522658365312964e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000100278557511,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.406573422485963e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001002782009891,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004756725975312,285.2601013183594,294.1499938964844,294.19012451171875,286.3887023925781,295.1140441894531,294.3551330566406,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.656578063964844,-0.0,-7.020798165058295e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,9.522658365312964e-05,298.7865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.000100278557511,299.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.406573422485963e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,0.0001002782009891,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0004756725975312,285.2601013183594,294.1499938964844,294.19012451171875,286.3887023925781,295.1140441894531,294.3551330566406,284.6678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.656578063964844,-0.0,-7.020798165058295e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.520968160359188e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,0.0001002607532427,299.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,7.40525865694508e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,0.0001002604039967,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,0.000475588167319,285.2578125,294.1499938964844,294.16326904296875,286.3696594238281,295.1055908203125,294.3287353515625,284.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.629499435424805,-0.0,-7.018294212457479e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.519243758404627e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0001002425997285,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694091796875,0.0,0.0,7.403916970361024e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001002422432065,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,0.0004755020781885,285.25555419921875,294.1499938964844,294.1363525390625,286.350830078125,295.0969543457031,294.30230712890625,284.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.602560520172119,-0.0,-7.01574123240789e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.515713463770226e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001002054123091,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.40117029636167e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001002050703391,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004753257671836,285.2509765625,294.1499938964844,294.082275390625,286.3138122558594,295.0792236328125,294.2494506835937,284.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.549079895019531,-0.0,-7.010515190586375e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26593017578125,0.0,0.0,9.515713463770226e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26678466796875,0.0,0.0,0.0001002054123091,299.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660217285156,0.0,0.0,7.40117029636167e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001002050703391,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004753257671836,285.2509765625,294.1499938964844,294.082275390625,286.3138122558594,295.0792236328125,294.2494506835937,284.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.549079895019531,-0.0,-7.010515190586375e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,9.512090036878362e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001001672499114,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.398351590381935e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001001669079414,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004751448286697,285.2464294433594,294.1499938964844,294.0278625488281,286.2777099609375,295.0608215332031,294.196533203125,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.49609375,-0.0,-7.005154856187802e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625427246094,0.0,0.0,9.512090036878362e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0001001672499114,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626647949219,0.0,0.0,7.398351590381935e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626037597656,0.0,0.0,0.0001001669079414,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2588806152344,0.0,0.0,0.0004751448286697,285.2464294433594,294.1499938964844,294.0278625488281,286.2777099609375,295.0608215332031,294.196533203125,284.7242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013629254885,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099516436457,60.0,6.49609375,-0.0,-7.005154856187802e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
