time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253860,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.508369112154468e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001001280616037,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.395456486847252e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001001277269097,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0004749590007122,285.2419128417969,294.1499938964844,293.9730834960937,286.2426452636719,295.0417785644531,294.1434631347656,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.443539619445801,-0.0,-6.99965312378481e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,9.508369112154468e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001001280616037,299.4154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592468261719,0.0,0.0,7.395456486847252e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,0.0001001277269097,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,0.0004749590007122,285.2419128417969,294.1499938964844,293.9730834960937,286.2426452636719,295.0417785644531,294.1434631347656,284.7410583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216085273509e-09,0.001013223780319,-0.0184678882360458,0.0,0.0,0.0,-0.0084868744015693,60.0,6.443539619445801,-0.0,-6.99965312378481e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.504520858172329e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001000875417958,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.392463157884777e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001000872071017,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004747668572235,285.2373962402344,294.1499938964844,293.9179382324219,286.208740234375,295.0221252441406,294.0902099609375,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.3913445472717285,-0.0,-6.993967360813258e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.504520858172329e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,0.0001000875417958,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.392463157884777e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2558288574219,0.0,0.0,0.0001000872071017,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004747668572235,285.2373962402344,294.1499938964844,293.9179382324219,286.208740234375,295.0221252441406,294.0902099609375,284.7569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363085252620749e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.3913445472717285,-0.0,-6.993967360813258e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,9.502534521743657e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,0.0001000666234176,299.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,7.390917744487524e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.254150390625,0.0,0.0,0.0001000662887236,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0004746676422655,285.2351379394531,294.1499938964844,293.8902282714844,286.1922302246094,295.01202392578125,294.0635070800781,284.7646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.3653564453125,-0.0,-6.991033529857307e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.500497253611684e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,0.0001000451666186,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524719238281,0.0,0.0,7.389333040919155e-05,298.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25244140625,0.0,0.0,0.0001000448319246,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488708496094,0.0,0.0,0.0004745658952742,285.2328796386719,294.1499938964844,293.8623962402344,286.1760559082031,295.0018005371094,294.0367431640625,284.7720642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.339425563812256,-0.0,-6.988025091914096e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.496238635620102e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001000003103399,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.386019569821656e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.999998292187227e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004743532044813,285.2284240722656,294.1499938964844,293.8064270019531,286.1447448730469,294.9808654785156,293.9830322265625,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.287685871124268,-0.0,-6.981740341416298e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.496238635620102e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24981689453125,0.0,0.0,0.0001000003103399,299.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,7.386019569821656e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,9.999998292187227e-05,298.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,0.0004743532044813,285.2284240722656,294.1499938964844,293.8064270019531,286.1447448730469,294.9808654785156,293.9830322265625,284.786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259517875723985e-09,0.0010119266808032,-0.018070563673973,0.0,0.0,0.0,-0.0084116710349917,60.0,6.287685871124268,-0.0,-6.981740341416298e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.491689706919716e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.995240543503314e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.382480544038117e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.995208529289812e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004741260199807,285.2239685058594,294.1499938964844,293.75,286.1148376464844,294.9593200683594,293.9290466308594,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026593578300435e-09,0.001011440414004,-0.0179216396063566,0.0,0.0,0.0,-0.008383484557271,60.0,6.236037254333496,-0.0,-6.975032107447987e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.491689706919716e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.995240543503314e-05,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.382480544038117e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24566650390625,0.0,0.0,9.995208529289812e-05,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,0.0004741260199807,285.2239685058594,294.1499938964844,293.75,286.1148376464844,294.9593200683594,293.9290466308594,284.79998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.2026593578300435e-09,0.001011440414004,-0.0179216396063566,0.0,0.0,0.0,-0.008383484557271,60.0,6.236037254333496,-0.0,-6.975032107447987e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.487325587542728e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.990644321078436e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.379085582215339e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.990612306864932e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004739080613944,285.21954345703125,294.1499938964844,293.6933288574219,286.0859680175781,294.9371337890625,293.8747863769531,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104330667593e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.184593200683594,-0.0,-6.968598853518415e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24224853515625,0.0,0.0,9.487325587542728e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,9.990644321078436e-05,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,7.379085582215339e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423095703125,0.0,0.0,9.990612306864932e-05,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0004739080613944,285.21954345703125,294.1499938964844,293.6933288574219,286.0859680175781,294.9371337890625,293.8747863769531,284.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010981039144,7.148104330667593e-09,0.0010109739378094,-0.0177787467837333,0.0,0.0,0.0,-0.0083564389497041,60.0,6.184593200683594,-0.0,-6.968598853518415e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.48363303905353e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.986756049329416e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.37621303414926e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.986724762711674e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004737236886285,285.2151794433594,294.1499938964844,293.6366577148437,286.0575256347656,294.91436767578125,293.8202819824219,284.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925714181334e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.133866310119629,-0.0,-6.963155385619757e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.48363303905353e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396850585937,0.0,0.0,9.986756049329416e-05,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.37621303414926e-05,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.23895263671875,0.0,0.0,9.986724762711674e-05,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0004737236886285,285.2151794433594,294.1499938964844,293.6366577148437,286.0575256347656,294.91436767578125,293.8202819824219,284.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101925714181334e-09,0.0010105790570378,-0.0176577940583229,0.0,0.0,0.0,-0.0083335461094975,60.0,6.133866310119629,-0.0,-6.963155385619757e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.482016321271658e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380065917969,0.0,0.0,9.985053475247696e-05,299.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.374955748673528e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,9.985022188629956e-05,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004736429546028,285.2130126953125,294.1499938964844,293.6083374023437,286.0434875488281,294.9027404785156,293.7929382324219,284.8312072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,6.108826160430908,-0.0,-6.960772225284019e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.480544395046309e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.236328125,0.0,0.0,9.983502968680114e-05,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356262207031,0.0,0.0,7.373810512945056e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,9.983472409658134e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,0.0004735694674309,285.2108459472656,294.1499938964844,293.5799865722656,286.029541015625,294.8909912109375,293.7655334472656,284.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.063272633445194e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,6.083991050720215,-0.0,-6.958600806683536e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.47802109294571e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.980845061363652e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.371846731984988e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.980814502341671e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004734434187412,285.20654296875,294.1499938964844,293.5233459472656,286.0019836425781,294.86700439453125,293.7105407714844,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.034903526306152,-0.0,-6.954876852205416e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.47802109294571e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330017089844,0.0,0.0,9.980845061363652e-05,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.371846731984988e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,9.980814502341671e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004734434187412,285.20654296875,294.1499938964844,293.5233459472656,286.0019836425781,294.86700439453125,293.7105407714844,284.8482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,6.034903526306152,-0.0,-6.954876852205416e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.476038394495843e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.978756861528382e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.370304228970781e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.978727030102164e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004733444657176,285.2023010253906,294.1499938964844,293.4666748046875,285.97479248046875,294.84246826171875,293.6553649902344,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9865593910217285,-0.0,-6.95194870559135e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.476038394495843e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.978756861528382e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,7.370304228970781e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.978727030102164e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004733444657176,285.2023010253906,294.1499938964844,293.4666748046875,285.97479248046875,294.84246826171875,293.6553649902344,284.85894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.0067902591119954e-09,0.0010097655467689,-0.0174086075276136,0.0,0.0,0.0,-0.0082863830029964,60.0,5.9865593910217285,-0.0,-6.95194870559135e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.474578109802678e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.977218724088743e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.369167724391446e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.977188892662524e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004732715315185,285.1980895996094,294.1499938964844,293.4100036621094,285.9479675292969,294.8173522949219,293.5999450683594,284.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.938910007476807,-0.0,-6.949786524046432e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22564697265625,0.0,0.0,9.474578109802678e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,9.977218724088743e-05,299.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.369167724391446e-05,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,9.977188892662524e-05,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004732715315185,285.1980895996094,294.1499938964844,293.4100036621094,285.9479675292969,294.8173522949219,293.5999450683594,284.86920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.938910007476807,-0.0,-6.949786524046432e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.473616228206085e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.976205183193088e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,7.368419028352946e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.976176079362632e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004732235101982,285.1939392089844,294.1499938964844,293.35333251953125,285.9214782714844,294.79168701171875,293.5443420410156,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.891911029815674,-0.0,-6.948356201519347e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,9.473616228206085e-05,298.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,9.976205183193088e-05,299.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22247314453125,0.0,0.0,7.368419028352946e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,9.976176079362632e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004732235101982,285.1939392089844,294.1499938964844,293.35333251953125,285.9214782714844,294.79168701171875,293.5443420410156,284.8790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278665860036e-09,0.0010095045436173,-0.0173286888748407,0.0,0.0,0.0,-0.0082712564617395,60.0,5.891911029815674,-0.0,-6.948356201519347e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,9.473311365582048e-05,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.975884313462302e-05,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.368181832134724e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,9.975855209631844e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0004732083471026,285.19189453125,294.1499938964844,293.32501220703125,285.9083557128906,294.77862548828125,293.5164489746094,284.8837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404875682514e-09,0.0010094714816659,-0.0173185430467128,0.0,0.0,0.0,-0.0082693360745906,60.0,5.86864185333252,-0.0,-6.947900033082989e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.473117825109512e-05,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198791503906,0.0,0.0,9.975679859053344e-05,299.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,7.368030492216349e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192077636719,0.0,0.0,9.975650755222888e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160339355469,0.0,0.0,0.000473198655527,285.1898498535156,294.1499938964844,293.2966613769531,285.89532470703125,294.76544189453125,293.488525390625,284.888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969907762055527e-09,0.0010094500612467,-0.0173120014369487,0.0,0.0,0.0,-0.008268098346889,60.0,5.845517158508301,-0.0,-6.947605868390383e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.473033424001188e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.975590364774688e-05,299.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.36796428100206e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.975561988539994e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004731944936793,285.185791015625,294.1499938964844,293.239990234375,285.8694152832031,294.7386779785156,293.4325256347656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.799673080444336,-0.0,-6.947463759843231e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,9.473033424001188e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.975590364774688e-05,299.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.36796428100206e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159729003906,0.0,0.0,9.975561988539994e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,0.0004731944936793,285.185791015625,294.1499938964844,293.239990234375,285.8694152832031,294.7386779785156,293.4325256347656,284.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968698507137105e-09,0.0010094397002831,-0.017308834940195,0.0,0.0,0.0,-0.0082674985751509,60.0,5.799673080444336,-0.0,-6.947463759843231e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.47329681366682e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.975868306355552e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.368168735411018e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.975839930120856e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0004732077068183,285.1817932128906,294.1499938964844,293.1833190917969,285.8437805175781,294.7113647460937,293.3763427734375,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.754323959350586,-0.0,-6.94783253152309e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127685546875,0.0,0.0,9.47329681366682e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.975868306355552e-05,299.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128295898437,0.0,0.0,7.368168735411018e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.975839930120856e-05,298.5577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,0.0004732077068183,285.1817932128906,294.1499938964844,293.1833190917969,285.8437805175781,294.7113647460937,293.3763427734375,284.9061584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.9718293360665484e-09,0.0010094664758071,-0.017317034304142,0.0,0.0,0.0,-0.0082690510898828,60.0,5.754323959350586,-0.0,-6.94783253152309e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.47382941376418e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.976428555091844e-05,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.368582737399265e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.976400906452908e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.000473234365927,285.1778564453125,294.1499938964844,293.1266784667969,285.8183898925781,294.6835327148437,293.32000732421875,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,5.709400653839111,-0.0,-6.948595654421298e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095947265625,0.0,0.0,9.47382941376418e-05,298.7872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,9.976428555091844e-05,299.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.368582737399265e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.976400906452908e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20660400390625,0.0,0.0,0.000473234365927,285.1778564453125,294.1499938964844,293.1266784667969,285.8183898925781,294.6835327148437,293.32000732421875,284.9145202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340197652578,0.0,0.0,0.0,-0.0082722650840878,60.0,5.709400653839111,-0.0,-6.948595654421298e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.474513353779912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.977148147299886e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.3691138823051e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.977121226256712e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004732685629278,285.1739807128906,294.1499938964844,293.07000732421875,285.7931823730469,294.6551818847656,293.2635192871094,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684120136033e-09,0.0010095934849232,-0.0173559430986642,0.0,0.0,0.0,-0.0082764150574803,60.0,5.664825439453125,-0.0,-6.949581177195796e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064819335937,0.0,0.0,9.474513353779912e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071838378906,0.0,0.0,9.977148147299886e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.3691138823051e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20654296875,0.0,0.0,9.977121226256712e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035217285156,0.0,0.0,0.0004732685629278,285.1739807128906,294.1499938964844,293.07000732421875,285.7931823730469,294.6551818847656,293.2635192871094,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096004698425,6.986684120136033e-09,0.0010095934849232,-0.0173559430986642,0.0,0.0,0.0,-0.0082764150574803,60.0,5.664825439453125,-0.0,-6.949581177195796e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,9.474798571318388e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.97744791675359e-05,299.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.369335071416572e-05,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,9.977420995710418e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004732827947009,285.1720886230469,294.1499938964844,293.0416564941406,285.7806701660156,294.64080810546875,293.2352600097656,284.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.9901568977570605e-09,0.0010096231708303,-0.0173650402575731,0.0,0.0,0.0,-0.0082781361415982,60.0,5.642627716064453,-0.0,-6.949989739268858e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,9.47495354921557e-05,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040710449219,0.0,0.0,9.977611625799908e-05,299.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,7.369455852312967e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,9.977583977160975e-05,298.5585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,0.0004732905654236,285.170166015625,294.1499938964844,293.0133361816406,285.7681579589844,294.6263122558594,293.2069396972656,284.93035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096461046487,6.9920167433679126e-09,0.0010096391197293,-0.0173699110746383,0.0,0.0,0.0,-0.008279058150947,60.0,5.620443344116211,-0.0,-6.950208586431472e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.474647231400012e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.97728857328184e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.36921647330746e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.977261652238668e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732753150165,285.1664123535156,294.1499938964844,292.9566650390625,285.7433166503906,294.5969543457031,293.1503295898437,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988052803080791e-09,0.0010096052428707,-0.0173595286905765,0.0,0.0,0.0,-0.0082770939916372,60.0,5.575963973999023,-0.0,-6.949742470396816e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,9.474647231400012e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,9.97728857328184e-05,299.38165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004089355469,0.0,0.0,7.36921647330746e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,9.977261652238668e-05,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004732753150165,285.1664123535156,294.1499938964844,292.9566650390625,285.7433166503906,294.5969543457031,293.1503295898437,284.9378356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100961222779,6.988052803080791e-09,0.0010096052428707,-0.0173595286905765,0.0,0.0,0.0,-0.0082770939916372,60.0,5.575963973999023,-0.0,-6.949742470396816e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.473253157921135e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.975820285035296e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.368131628027186e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000473205698654,285.1627197265625,294.1499938964844,292.8999938964844,285.7185974121094,294.5671081542969,293.09381103515625,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.531144618988037,-0.0,-6.947679764834902e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
