time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12256200,298.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,9.473253157921135e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,9.975820285035296e-05,299.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.368131628027186e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.975793363992123e-05,298.55908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.000473205698654,285.1627197265625,294.1499938964844,292.8999938964844,285.7185974121094,294.5671081542969,293.09381103515625,284.9450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094624012708,6.970533039662996e-09,0.0010094554163515,-0.0173136387020349,0.0,0.0,0.0,-0.0082684084773063,60.0,5.531144618988037,-0.0,-6.947679764834902e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.47057706071064e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.973001579055564e-05,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.366049976553768e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.972975385608152e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004730720538645,285.1590881347656,294.1499938964844,292.84332275390625,285.6940002441406,294.5367736816406,293.0374450683594,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.485820770263672,-0.0,-6.943738384279642e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.47057706071064e-05,298.7815856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.973001579055564e-05,299.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,7.366049976553768e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943664550781,0.0,0.0,9.972975385608152e-05,298.5593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915283203125,0.0,0.0,0.0004730720538645,285.1590881347656,294.1499938964844,292.84332275390625,285.6940002441406,294.5367736816406,293.0374450683594,284.9521179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091761359944,6.937046048705042e-09,0.0010091691510751,-0.0172259267419576,0.0,0.0,0.0,-0.0082518076524138,60.0,5.485820770263672,-0.0,-6.943738384279642e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.466589108342303e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.968801896320656e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.36294750822708e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004728728963527,285.155517578125,294.1499938964844,292.7866516113281,285.66949462890625,294.5059814453125,292.9813232421875,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954037457704,0.0,0.0,0.0,-0.0082271052524447,60.0,5.439931869506836,-0.0,-6.937874985624148e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913757324219,0.0,0.0,9.466589108342303e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,9.968801896320656e-05,299.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.36294750822708e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.968776430469006e-05,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004728728963527,285.155517578125,294.1499938964844,292.7866516113281,285.66949462890625,294.5059814453125,292.9813232421875,284.9588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087499395012,6.887215686646185e-09,0.0010087430709972,-0.0170954037457704,0.0,0.0,0.0,-0.0082271052524447,60.0,5.439931869506836,-0.0,-6.937874985624148e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18994140625,0.0,0.0,9.464127651881428e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.966209472622722e-05,299.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19000244140625,0.0,0.0,7.361032476183027e-05,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,9.966184006771071e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004727499617729,285.1537475585937,294.1499938964844,292.7583312988281,285.6572570800781,294.49041748046875,292.9533996582031,284.96221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084870737046,6.8564713906482674e-09,0.0010084802052006,-0.0170148741453886,0.0,0.0,0.0,-0.0082118641585111,60.0,5.416770458221436,-0.0,-6.934259033641865e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1884765625,0.0,0.0,9.461387526243924e-05,298.77899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.963323827832936e-05,299.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1885681152344,0.0,0.0,7.358900620602071e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18853759765625,0.0,0.0,9.963298361981288e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,0.0004726130864582,285.1520080566406,294.1499938964844,292.7300109863281,285.6450500488281,294.4747314453125,292.925537109375,284.9654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081945220008,6.822257425653788e-09,0.0010081876534968,-0.0169252566993236,0.0,0.0,0.0,-0.0081949029117822,60.0,5.393487930297852,-0.0,-6.930235940671994e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.455191320739686e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.956798749044538e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.354081753874198e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.000472303625429,285.1485900878906,294.1499938964844,292.67333984375,285.6206359863281,294.44305419921875,292.8701171875,284.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449201779368195e-09,0.0010075264144688,-0.0167226810008287,0.0,0.0,0.0,-0.008156563155353,60.0,5.346618175506592,-0.0,-6.921145967453415e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18560791015625,0.0,0.0,9.455191320739686e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1862487792969,0.0,0.0,9.956798749044538e-05,299.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,7.354081753874198e-05,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856689453125,0.0,0.0,9.956774010788648e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18292236328125,0.0,0.0,0.000472303625429,285.1485900878906,294.1499938964844,292.67333984375,285.6206359863281,294.44305419921875,292.8701171875,284.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075331665575,6.7449201779368195e-09,0.0010075264144688,-0.0167226810008287,0.0,0.0,0.0,-0.008156563155353,60.0,5.346618175506592,-0.0,-6.921145967453415e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.94950532913208e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.348693907260895e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.949480590876192e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004719576973002,285.14520263671875,294.1499938964844,292.6166687011719,285.59625244140625,294.41094970703125,292.8150634765625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485762756072e-09,0.0010067872935906,-0.0164962746202945,0.0,0.0,0.0,-0.0081137139350175,60.0,5.2994303703308105,-0.0,-6.910994443387608e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,9.448265336686744e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18341064453125,0.0,0.0,9.94950532913208e-05,299.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,7.348693907260895e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.949480590876192e-05,298.5604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,0.0004719576973002,285.14520263671875,294.1499938964844,292.6166687011719,285.59625244140625,294.41094970703125,292.8150634765625,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067939292639,6.658485762756072e-09,0.0010067872935906,-0.0164962746202945,0.0,0.0,0.0,-0.0081137139350175,60.0,5.2994303703308105,-0.0,-6.910994443387608e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.440934081794694e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.941784082911909e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.342991011682898e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.94175934465602e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004715915129054,285.14190673828125,294.1499938964844,292.5599975585937,285.5718688964844,294.37841796875,292.76031494140625,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566997168278021e-09,0.0010060049826279,-0.0162566266953945,0.0,0.0,0.0,-0.0080683594569563,60.0,5.252102375030518,-0.0,-6.900256721564801e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,9.440934081794694e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.941784082911909e-05,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800842285156,0.0,0.0,7.342991011682898e-05,298.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1800537109375,0.0,0.0,9.94175934465602e-05,298.5606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,0.0004715915129054,285.14190673828125,294.1499938964844,292.5599975585937,285.5718688964844,294.37841796875,292.76031494140625,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060116183012,6.566997168278021e-09,0.0010060049826279,-0.0162566266953945,0.0,0.0,0.0,-0.0080683594569563,60.0,5.252102375030518,-0.0,-6.900256721564801e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.43354025366716e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.933998080668972e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.337240094784647e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.933974070008844e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004712222435045,285.1387023925781,294.1499938964844,292.5033264160156,285.5474548339844,294.345458984375,292.70587158203125,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.4747447403590286e-09,0.0010052161524072,-0.016014976426959,0.0,0.0,0.0,-0.0080226259306073,60.0,5.204816818237305,-0.0,-6.889437997870118e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17724609375,0.0,0.0,9.43354025366716e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1778564453125,0.0,0.0,9.933998080668972e-05,299.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,7.337240094784647e-05,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.933974070008844e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,0.0004712222435045,285.1387023925781,294.1499938964844,292.5033264160156,285.5474548339844,294.345458984375,292.70587158203125,284.9900207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052226716652,6.4747447403590286e-09,0.0010052161524072,-0.016014976426959,0.0,0.0,0.0,-0.0080226259306073,60.0,5.204816818237305,-0.0,-6.889437997870118e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,9.4299393822439e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.176513671875,0.0,0.0,9.93020585156046e-05,299.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17596435546875,0.0,0.0,7.334438851103187e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,9.930182568496092e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,0.0004710423818323,285.1371154785156,294.1499938964844,292.4750061035156,285.53521728515625,294.328857421875,292.6787414550781,284.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048383846879,6.429812238195609e-09,0.0010048318654298,-0.0158972758799791,0.0,0.0,0.0,-0.0080003505572676,60.0,5.181255340576172,-0.0,-6.8841721656554e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,9.42643964663148e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.926519851433112e-05,299.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,7.331716187763959e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.926496568368748e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719970703125,0.0,0.0,0.0004708675551228,285.1355285644531,294.1499938964844,292.4466552734375,285.5229797363281,294.3121337890625,292.65167236328125,284.9957580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044648079201,6.386134732139226e-09,0.0010044584050774,-0.0157828629016876,0.0,0.0,0.0,-0.0079786973074078,60.0,5.157766342163086,-0.0,-6.879054836872457e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.419961861567572e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.919698641169816e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.326678314711899e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004705440369434,285.1324462890625,294.1499938964844,292.3900146484375,285.4984436035156,294.27838134765625,292.5975952148437,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,5.11110782623291,-0.0,-6.86958898654666e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.419961861567572e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,9.919698641169816e-05,299.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719665527344,0.0,0.0,7.326678314711899e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.919675358105452e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,0.0004705440369434,285.1324462890625,294.1499938964844,292.3900146484375,285.4984436035156,294.27838134765625,292.5975952148437,285.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037734173238,6.3052985055378485e-09,0.0010037671308964,-0.0155711118131876,0.0,0.0,0.0,-0.0079386234283447,60.0,5.11110782623291,-0.0,-6.86958898654666e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.414474334334956e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.91391934803687e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.322409510379657e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.913896064972504e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004702699370682,285.1294250488281,294.1499938964844,292.3333435058594,285.47381591796875,294.2442626953125,292.5435485839844,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031876154243,6.236793304026378e-09,0.001003181328997,-0.0153916599228978,0.0,0.0,0.0,-0.0079046627506613,60.0,5.065048694610596,-0.0,-6.861572643401814e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.414474334334956e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.91391934803687e-05,299.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,7.322409510379657e-05,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693420410156,0.0,0.0,9.913896064972504e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,0.0004702699370682,285.1294250488281,294.1499938964844,292.3333435058594,285.47381591796875,294.2442626953125,292.5435485839844,285.0068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031876154243,6.236793304026378e-09,0.001003181328997,-0.0153916599228978,0.0,0.0,0.0,-0.0079046627506613,60.0,5.065048694610596,-0.0,-6.861572643401814e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.410232451045886e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.909452637657525e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.319109863601625e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.909429354593158e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004700580902863,285.12646484375,294.1499938964844,292.27667236328125,285.4490966796875,294.20977783203125,292.4894104003906,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027344105765,6.1838161258265245e-09,0.0010027282405644,-0.0152528826147317,0.0,0.0,0.0,-0.0078783994540572,60.0,5.019653797149658,-0.0,-6.85537600020325e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.410232451045886e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,9.909452637657525e-05,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,7.319109863601625e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,9.909429354593158e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0004700580902863,285.12646484375,294.1499938964844,292.27667236328125,285.4490966796875,294.20977783203125,292.4894104003906,285.0121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027344105765,6.1838161258265245e-09,0.0010027282405644,-0.0152528826147317,0.0,0.0,0.0,-0.0078783994540572,60.0,5.019653797149658,-0.0,-6.85537600020325e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.407609468325973e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.906689956551418e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.317068957490847e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.906667401082814e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004699270939454,285.1235656738281,294.1499938964844,292.2200012207031,285.4242248535156,294.1749267578125,292.4350891113281,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024538496509,6.151006815002802e-09,0.0010024476796388,-0.0151669364422559,0.0,0.0,0.0,-0.0078621339052915,60.0,4.975164413452148,-0.0,-6.851540490515617e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641845703125,0.0,0.0,9.407609468325973e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.906689956551418e-05,299.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,7.317068957490847e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.906667401082814e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004699270939454,285.1235656738281,294.1499938964844,292.2200012207031,285.4242248535156,294.1749267578125,292.4350891113281,285.0173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024538496509,6.151006815002802e-09,0.0010024476796388,-0.0151669364422559,0.0,0.0,0.0,-0.0078621339052915,60.0,4.975164413452148,-0.0,-6.851540490515617e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629333496094,0.0,0.0,9.406929893884808e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,9.905974002322182e-05,299.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,7.316539995372295e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.905951446853578e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,0.0004698931588791,285.12213134765625,294.1499938964844,292.1916809082031,285.4117126464844,294.1573181152344,292.4078063964844,285.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023808572441,6.1424811903521e-09,0.001002374687232,-0.0151446033269166,0.0,0.0,0.0,-0.0078579075634479,60.0,4.953315258026123,-0.0,-6.850543599057346e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.40682293730788e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.905861224979162e-05,299.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,7.316456321859732e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.90583939710632e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,0.0004698878328781,285.1207275390625,294.1499938964844,292.163330078125,285.3992004394531,294.1396484375,292.3804016113281,285.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023689828813,6.141088082500801e-09,0.0010023628128692,-0.0151409544050693,0.0,0.0,0.0,-0.0078572165220975,60.0,4.931742191314697,-0.0,-6.850380884770857e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.408191544935109e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.90730186458677e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.317520066862926e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.907280036713928e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004699562268797,285.11798095703125,294.1499938964844,292.1066589355469,285.3739929199219,294.10400390625,292.3252258300781,285.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.158016319091075e-09,0.0010025075171142,-0.0151852993294596,0.0,0.0,0.0,-0.0078656077384948,60.0,4.889350891113281,-0.0,-6.85235974628995e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15924072265625,0.0,0.0,9.408191544935109e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,9.90730186458677e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,7.317520066862926e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.907280036713928e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004699562268797,285.11798095703125,294.1499938964844,292.1066589355469,285.3739929199219,294.10400390625,292.3252258300781,285.0274963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002513570711,6.158016319091075e-09,0.0010025075171142,-0.0151852993294596,0.0,0.0,0.0,-0.0078656077384948,60.0,4.889350891113281,-0.0,-6.85235974628995e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.412111103301868e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.911429515341295e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.320568693103269e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.911407687468454e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.000470152037451,285.11529541015625,294.1499938964844,292.04998779296875,285.3486022949219,294.0679626464844,292.2693786621094,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206734237679257e-09,0.0010029239347204,-0.0153129184618592,0.0,0.0,0.0,-0.0078897597268223,60.0,4.848325729370117,-0.0,-6.85805616740254e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,9.412111103301868e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.911429515341295e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.320568693103269e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.911407687468454e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,0.000470152037451,285.11529541015625,294.1499938964844,292.04998779296875,285.3486022949219,294.0679626464844,292.2693786621094,285.0323791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029302211478,6.206734237679257e-09,0.0010029239347204,-0.0153129184618592,0.0,0.0,0.0,-0.0078897597268223,60.0,4.848325729370117,-0.0,-6.85805616740254e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.420332935405896e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.920087177306414e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.326962804654613e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.920066077029333e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004705627798102,285.1126708984375,294.1499938964844,291.9930114746094,285.3231201171875,294.03155517578125,292.2126159667969,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038050822913,6.309062161591328e-09,0.0010037987958639,-0.015580971725285,0.0,0.0,0.0,-0.0079404870048165,60.0,4.808885097503662,-0.0,-6.870029523042831e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15447998046875,0.0,0.0,9.420332935405896e-05,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.920087177306414e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.326962804654613e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,9.920066077029333e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004705627798102,285.1126708984375,294.1499938964844,291.9930114746094,285.3231201171875,294.03155517578125,292.2126159667969,285.0372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038050822913,6.309062161591328e-09,0.0010037987958639,-0.015580971725285,0.0,0.0,0.0,-0.0079404870048165,60.0,4.808885097503662,-0.0,-6.870029523042831e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.434563253307716e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.935072012012824e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.338030991377309e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.935050911735745e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004712736408691,285.1100769042969,294.1499938964844,291.9354248046875,285.29766845703125,293.99468994140625,292.1543884277344,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053203441202,6.486255532678342e-09,0.0010053138248622,-0.0160451289266347,0.0,0.0,0.0,-0.0080283284187316,60.0,4.771752834320068,-0.0,-6.890788029068062e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521301269531,0.0,0.0,9.434563253307716e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.935072012012824e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,7.338030991377309e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1521911621094,0.0,0.0,9.935050911735745e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498413085937,0.0,0.0,0.0004712736408691,285.1100769042969,294.1499938964844,291.9354248046875,285.29766845703125,293.99468994140625,292.1543884277344,285.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053203441202,6.486255532678342e-09,0.0010053138248622,-0.0160451289266347,0.0,0.0,0.0,-0.0080283284187316,60.0,4.771752834320068,-0.0,-6.890788029068062e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,9.44382991292514e-05,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,9.944830526364969e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,7.345237827394158e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.944809426087886e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487121582031,0.0,0.0,0.0004717365372925,285.1088256835937,294.1499938964844,291.90643310546875,285.28497314453125,293.9761047363281,292.12457275390625,285.0442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063071968033,6.601656998839189e-09,0.00100630056113,-0.0163474176079034,0.0,0.0,0.0,-0.0080855377018451,60.0,4.754122734069824,-0.0,-6.904323868184292e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498718261719,0.0,0.0,9.454769315198064e-05,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.150390625,0.0,0.0,9.956349822459742e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.353746332228184e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.95632872218266e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,0.0004722829908132,285.1075744628906,294.1499938964844,291.8772888183594,285.27227783203125,293.9574279785156,292.09429931640625,285.0465393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074721649289,6.7379031243319795e-09,0.0010074654128402,-0.0167043022811412,0.0,0.0,0.0,-0.008153080008924,60.0,4.737119674682617,-0.0,-6.920321737879932e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.481480810791254e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.984477947000414e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.374521374003962e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.984457574319094e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004736173141282,285.1051330566406,294.1499938964844,291.8187255859375,285.2469482421875,293.9197082519531,292.0321350097656,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103173553943,7.070610763548757e-09,0.0010103102540597,-0.0175757724791765,0.0,0.0,0.0,-0.0083180163055658,60.0,4.705085277557373,-0.0,-6.959465537192956e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476135253906,0.0,0.0,9.481480810791254e-05,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.984477947000414e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,7.374521374003962e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.984457574319094e-05,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,0.0004736173141282,285.1051330566406,294.1499938964844,291.8187255859375,285.2469482421875,293.9197082519531,292.0321350097656,285.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103173553943,7.070610763548757e-09,0.0010103102540597,-0.0175757724791765,0.0,0.0,0.0,-0.0083180163055658,60.0,4.705085277557373,-0.0,-6.959465537192956e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
