time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258540,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.51456677285023e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001001931959763,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.400254980893806e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001001929849735,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004752700624521,285.1027526855469,294.1499938964844,291.7597351074219,285.2216491699219,293.8814392089844,291.96746826171875,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138417128473,7.482746866571688e-09,0.0010138342622667,-0.0186552386730909,0.0,0.0,0.0,-0.0085223298519849,60.0,4.675934314727783,-0.0,-7.00810787179762e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453857421875,0.0,0.0,9.51456677285023e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001001931959763,299.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,7.400254980893806e-05,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454467773437,0.0,0.0,0.0001001929849735,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1431884765625,0.0,0.0,0.0004752700624521,285.1027526855469,294.1499938964844,291.7597351074219,285.2216491699219,293.8814392089844,291.96746826171875,285.0555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138417128473,7.482746866571688e-09,0.0010138342622667,-0.0186552386730909,0.0,0.0,0.0,-0.0085223298519849,60.0,4.675934314727783,-0.0,-7.00810787179762e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001006039747153,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.430594996549189e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001006037709885,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004772186512127,285.10040283203125,294.1499938964844,291.7004089355469,285.1963806152344,293.8426513671875,291.9006042480469,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968684379022761e-09,0.001017989241518,-0.0199279207736253,0.0,0.0,0.0,-0.0087632285431027,60.0,4.649195671081543,-0.0,-7.065677465334377e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,9.553576092002912e-05,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14373779296875,0.0,0.0,0.0001006039747153,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432800292969,0.0,0.0,7.430594996549189e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,0.0001006037709885,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004772186512127,285.10040283203125,294.1499938964844,291.7004089355469,285.1963806152344,293.8426513671875,291.9006042480469,285.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179972741752,7.968684379022761e-09,0.001017989241518,-0.0199279207736253,0.0,0.0,0.0,-0.0087632285431027,60.0,4.649195671081543,-0.0,-7.065677465334377e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001010704872896,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.465051021426916e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001010702908388,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004794316191691,285.0981140136719,294.1499938964844,291.64080810546875,285.17120361328125,293.8033447265625,291.831787109375,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,-0.0090368203818798,60.0,4.624698162078857,-0.0,-7.131345824973323e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.597877942724152e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,0.0001010704872896,299.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,7.465051021426916e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,0.0001010702908388,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0004794316191691,285.0981140136719,294.1499938964844,291.64080810546875,285.17120361328125,293.8033447265625,291.831787109375,285.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227167513221,8.520568250958151e-09,0.0010227082530036,-0.021373201161623,0.0,0.0,0.0,-0.0090368203818798,60.0,4.624698162078857,-0.0,-7.131345824973323e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,9.621572826290504e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.000101320016256,299.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400756835937,0.0,0.0,7.483481022063643e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,0.0001013198125292,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,0.0004806152719538,285.0970153808594,294.1499938964844,291.6109313964844,285.1586608886719,293.7834777832031,291.7968139648437,285.0664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252411011606,8.815757901459165e-09,0.0010252322535961,-0.0221461933106184,0.0,0.0,0.0,-0.0091831572353839,60.0,4.613120079040527,-0.0,-7.16659442900891e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13897705078125,0.0,0.0,9.646191756473854e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0001015792586258,299.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,7.502628432121128e-05,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,0.000101579062175,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368408203125,0.0,0.0,0.0004818450543098,285.0959167480469,294.1499938964844,291.5810241699219,285.1460876464844,293.7634582519531,291.76153564453125,285.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027863821946,9.122453015208976e-09,0.0010278547415509,-0.0229492746293544,0.0,0.0,0.0,-0.0093351993709802,60.0,4.601941108703613,-0.0,-7.20330888270837e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001021118659991,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.541966624557972e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004843715287279,285.09375,294.1499938964844,291.5210876464844,285.1210632324219,293.7230224609375,291.6904296875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5802106857299805,-0.0,-7.279031422058324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13690185546875,0.0,0.0,9.696769848233087e-05,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0001021118659991,299.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.136962890625,0.0,0.0,7.541966624557972e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001021116695483,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,0.0004843715287279,285.09375,294.1499938964844,291.5210876464844,285.1210632324219,293.7230224609375,291.6904296875,285.07275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332522215321,9.7525427733558e-09,0.0010332424426451,-0.0245990250259637,0.0,0.0,0.0,-0.0096475612372159,60.0,4.5802106857299805,-0.0,-7.279031422058324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.7472031484358e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001026429526973,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.581192767247558e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001026427562464,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004868908144999,285.09161376953125,294.1499938964844,291.46112060546875,285.0960998535156,293.6820678710937,291.6191101074219,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.558584213256836,-0.0,-7.354932307634955e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.7472031484358e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353454589844,0.0,0.0,0.0001026429526973,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,7.581192767247558e-05,298.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001026427562464,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327819824219,0.0,0.0,0.0004868908144999,285.09161376953125,294.1499938964844,291.46112060546875,285.0960998535156,293.6820678710937,291.6191101074219,285.076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.558584213256836,-0.0,-7.354932307634955e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001031695355777,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.620084943482652e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004893887089565,285.0895690917969,294.1499938964844,291.401123046875,285.0711975097656,293.6405334472656,291.5482788085937,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.536195278167725,-0.0,-7.430576687283974e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328430175781,0.0,0.0,9.7972086223308e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333312988281,0.0,0.0,0.0001031695355777,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329040527344,0.0,0.0,7.620084943482652e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001031693391269,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307983398437,0.0,0.0,0.0004893887089565,285.0895690917969,294.1499938964844,291.401123046875,285.0711975097656,293.6405334472656,291.5482788085937,285.0809936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439525358378,1.1003805866494076e-08,0.0010439415927976,-0.0278745777904987,0.0,0.0,0.0,-0.0102678639814257,60.0,4.536195278167725,-0.0,-7.430576687283974e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.83738136710599e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001035925743053,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.651330815861002e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001035923778545,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004913954180665,285.0875549316406,294.1499938964844,291.3411865234375,285.0464172363281,293.5984191894531,291.4784240722656,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844308376312,0.0,0.0,0.0,-0.0105159673839807,60.0,4.5123372077941895,-0.0,-7.49162509805501e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.83738136710599e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001035925743053,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,7.651330815861002e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0001035923778545,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288757324219,0.0,0.0,0.0004913954180665,285.0875549316406,294.1499938964844,291.3411865234375,285.0464172363281,293.5984191894531,291.4784240722656,285.08502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482335928827,1.1504262431571988e-08,0.0010482220677658,-0.0291844308376312,0.0,0.0,0.0,-0.0105159673839807,60.0,4.5123372077941895,-0.0,-7.49162509805501e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,9.8406286269892e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.13037109375,0.0,0.0,0.0001036267640301,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.653855573153123e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.12994384765625,0.0,0.0,0.0001036265675793,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0004915576428174,285.0865783691406,294.1499938964844,291.311279296875,285.0340881347656,293.57720947265625,291.4446105957031,285.0870056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485794628039,1.1544662115170468e-08,0.001048567937687,-0.0292901638895273,0.0,0.0,0.0,-0.010535997338593,60.0,4.495344638824463,-0.0,-7.496564791154017e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.832523210207e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,0.0001035414097714,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,7.647551683476195e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289978027344,0.0,0.0,0.0001035412205965,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004911527503281,285.08563232421875,294.1499938964844,291.2814025878906,285.0217590332031,293.555908203125,291.41180419921875,285.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477160103619,1.1443614944539604e-08,0.0010477046016603,-0.0290257036685943,0.0,0.0,0.0,-0.0104859070852398,60.0,4.473881721496582,-0.0,-7.484214137321032e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001033352891681,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.632327469764277e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001033350999932,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004901750944554,285.0837707519531,294.1499938964844,291.2218322753906,284.9971923828125,293.51318359375,291.3487548828125,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.423468112945557,-0.0,-7.454432449094386e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.812949429033324e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0001033352891681,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,7.632327469764277e-05,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1271057128906,0.0,0.0,0.0001033350999932,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,0.0004901750944554,285.0837707519531,294.1499938964844,291.2218322753906,284.9971923828125,293.51318359375,291.3487548828125,285.0928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456294985488,1.1199614569079586e-08,0.0010456183226779,-0.0283870864659547,0.0,0.0,0.0,-0.0103649469092488,60.0,4.423468112945557,-0.0,-7.454432449094386e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001030295534292,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.609745807712898e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004887248505838,285.0819702148437,294.1499938964844,291.1625061035156,284.9727783203125,293.4702453613281,291.28826904296875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.368185997009277,-0.0,-7.41037524676358e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,9.78391690296121e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,0.0001030295534292,299.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,7.609745807712898e-05,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,0.0001030293715302,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004887248505838,285.0819702148437,294.1499938964844,291.1625061035156,284.9727783203125,293.4702453613281,291.28826904296875,285.0967712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425354121252,1.0837750252790102e-08,0.0010425245855003,-0.0274399258196353,0.0,0.0,0.0,-0.0101855574175715,60.0,4.368185997009277,-0.0,-7.41037524676358e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001026087338686,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.578663644380867e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001026085519697,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004867287061642,285.0802307128906,294.1499938964844,291.103515625,284.948486328125,293.4271850585937,291.2303466796875,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.308103561401367,-0.0,-7.349951403057275e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,9.74395516095683e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001026087338686,299.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,7.578663644380867e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.0001026085519697,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12158203125,0.0,0.0,0.0004867287061642,285.0802307128906,294.1499938964844,291.103515625,284.948486328125,293.4271850585937,291.2303466796875,285.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339714862084293e-08,0.0010382662294432,-0.0261362250894308,0.0,0.0,0.0,-0.0099386619403958,60.0,4.308103561401367,-0.0,-7.349951403057275e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001021059506456,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.541527884313837e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004843437927775,285.0785827636719,294.1499938964844,291.044921875,284.9243469238281,293.3840026855469,291.1748046875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.244518756866455,-0.0,-7.278086400219763e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.696209599496795e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0001021059506456,299.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,7.541527884313837e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001021057687466,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0004843437927775,285.0785827636719,294.1499938964844,291.044921875,284.9243469238281,293.3840026855469,291.1748046875,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331883095204,9.744701934266686e-09,0.0010331786470487,-0.0245784930884838,0.0,0.0,0.0,-0.0096436897292733,60.0,4.244518756866455,-0.0,-7.278086400219763e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209411621094,0.0,0.0,9.670554572949186e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213684082031,0.0,0.0,0.0001018357870634,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,7.521573570556939e-05,298.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,0.0001018356124404,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1190490722656,0.0,0.0,0.000483062263811,285.0777893066406,294.1499938964844,291.01580810546875,284.9123229980469,293.3623962402344,291.1477966308594,285.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424987013062493e-09,0.0010304448660463,-0.0237414129078388,0.0,0.0,0.0,-0.0094851935282349,60.0,4.211916923522949,-0.0,-7.239616905962978e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,9.64440914685838e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0001015604575513,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,7.501237269025296e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0001015602829284,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1182556152344,0.0,0.0,0.000481756258523,285.0769958496094,294.1499938964844,290.9867858886719,284.9003601074219,293.3407897949219,291.1213684082031,285.1081237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276678949594,9.0991587597955e-09,0.001027658698149,-0.0228882785886526,0.0,0.0,0.0,-0.0093236677348613,60.0,4.179048538208008,-0.0,-7.200516449756833e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000101012228697,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.460745109710842e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004791557148564,285.07550048828125,294.1499938964844,290.92919921875,284.8765563964844,293.29754638671875,291.0698547363281,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.113403797149658,-0.0,-7.12297705263154e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1184997558594,0.0,0.0,9.592347487341613e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,0.000101012228697,299.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,7.460745109710842e-05,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,0.000101012054074,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,0.0004791557148564,285.07550048828125,294.1499938964844,290.92919921875,284.8765563964844,293.29754638671875,291.0698547363281,285.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221195407211,8.450383504055026e-09,0.001022111158818,-0.0211894046515226,0.0,0.0,0.0,-0.0090020410716533,60.0,4.113403797149658,-0.0,-7.12297705263154e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.543008491164072e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001004926598398,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.422369526466355e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004766911733895,285.07403564453125,294.1499938964844,290.8722229003906,284.8529663085937,293.2542419433594,291.02008056640625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.049027442932129,-0.0,-7.049879258147487e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.116943359375,0.0,0.0,9.543008491164072e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001004926598398,299.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,7.422369526466355e-05,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1169738769531,0.0,0.0,0.0001004924852168,298.5359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0004766911733895,285.07403564453125,294.1499938964844,290.8722229003906,284.8529663085937,293.2542419433594,291.02008056640625,285.115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835529558519738e-09,0.0010168534936383,-0.0195791907608509,0.0,0.0,0.0,-0.0086972322314977,60.0,4.049027442932129,-0.0,-7.049879258147487e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.000100025194115,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.38784292479977e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.000474473752547,285.0726623535156,294.1499938964844,290.8158874511719,284.8295593261719,293.2109375,290.97186279296875,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.987231969833374,-0.0,-6.984432587842093e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11541748046875,0.0,0.0,9.49861714616418e-05,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158447265625,0.0,0.0,0.000100025194115,299.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115478515625,0.0,0.0,7.38784292479977e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.0001000250267679,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136169433594,0.0,0.0,0.000474473752547,285.0726623535156,294.1499938964844,290.8158874511719,284.8295593261719,293.2109375,290.97186279296875,285.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121301747858,7.282330738433984e-09,0.0010121228406205,-0.0181303136050701,0.0,0.0,0.0,-0.0084229866042733,60.0,3.987231969833374,-0.0,-6.984432587842093e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.460371074965224e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.962243348127232e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.358095172094181e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004725632898043,285.07135009765625,294.1499938964844,290.76031494140625,284.806396484375,293.1676025390625,290.9247741699219,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9284861087799072,-0.0,-6.92828905357601e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11395263671875,0.0,0.0,9.460371074965224e-05,298.65625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.962243348127232e-05,299.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.114013671875,0.0,0.0,7.358095172094181e-05,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139831542969,0.0,0.0,9.96222734102048e-05,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1121826171875,0.0,0.0,0.0004725632898043,285.07135009765625,294.1499938964844,290.76031494140625,284.806396484375,293.1676025390625,290.9247741699219,285.1226501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805698671286109e-09,0.001008047023788,-0.0168818812817335,0.0,0.0,0.0,-0.0081866979598999,60.0,3.9284861087799072,-0.0,-6.92828905357601e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.443900489713997e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136474609375,0.0,0.0,9.944899647962302e-05,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,7.345284393522888e-05,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11328125,0.0,0.0,9.94488291325979e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,0.000471740582725,285.0707092285156,294.1499938964844,290.7328186035156,284.7948913574219,293.1459045410156,290.9015808105469,285.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062983492389,6.600440638493411e-09,0.0010062917135655,-0.0163442287594079,0.0,0.0,0.0,-0.0080849425867199,60.0,3.9005515575408936,-0.0,-6.904181049094404e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.112548828125,0.0,0.0,9.428829071111976e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.929028601618484e-05,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,7.333562098210678e-05,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125793457031,0.0,0.0,9.929012594511732e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004709877539426,285.070068359375,294.1499938964844,290.7055358886719,284.783447265625,293.1241760253906,290.8785705566406,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004691934213,6.412614883544165e-09,0.0010046855313703,-0.0158522278070449,0.0,0.0,0.0,-0.0079918289557099,60.0,3.873352527618408,-0.0,-6.882157066456784e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.902916644932702e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.314275717362761e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.000469749153126,285.0688781738281,294.1499938964844,290.651611328125,284.7607727050781,293.0807189941406,290.8329162597656,285.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.821775197982788,-0.0,-6.845995415005747e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
