time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260880,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111755371094,0.0,0.0,9.40403260756284e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.902916644932702e-05,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112365722656,0.0,0.0,7.314275717362761e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112060546875,0.0,0.0,9.902900637825952e-05,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.000469749153126,285.0688781738281,294.1499938964844,290.651611328125,284.7607727050781,293.0807189941406,290.8329162597656,285.1296691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020487243309,6.103569649695828e-09,0.0010020426707342,-0.0150426710024476,0.0,0.0,0.0,-0.0078386208042502,60.0,3.821775197982788,-0.0,-6.845995415005747e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.883659367915244e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.300051947822794e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004688357003033,285.0677490234375,294.1499938964844,290.5986022949219,284.7383728027344,293.0371398925781,290.7875061035156,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635977758975e-09,0.0010000934125855,-0.0144455702975392,0.0,0.0,0.0,-0.0077256229706108,60.0,3.773789167404175,-0.0,-6.819386300094267e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.385745943291111e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.883659367915244e-05,299.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,7.300051947822794e-05,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098937988281,0.0,0.0,9.883643360808492e-05,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.108154296875,0.0,0.0,0.0004688357003033,285.0677490234375,294.1499938964844,290.5986022949219,284.7383728027344,293.0371398925781,290.7875061035156,285.1330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000992333516,5.875635977758975e-09,0.0010000934125855,-0.0144455702975392,0.0,0.0,0.0,-0.0077256229706108,60.0,3.773789167404175,-0.0,-6.819386300094267e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.87057137535885e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.29038511053659e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004682149155996,285.066650390625,294.1499938964844,290.546630859375,284.7162780761719,292.9934997558594,290.7420349121094,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.72904634475708,-0.0,-6.801328567007658e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.373317152494565e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.87057137535885e-05,299.2449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,7.29038511053659e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10858154296875,0.0,0.0,9.8705553682521e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068725585937,0.0,0.0,0.0004682149155996,285.066650390625,294.1499938964844,290.546630859375,284.7162780761719,292.9934997558594,290.7420349121094,285.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987740777432,5.720699913780436e-09,0.0009987683733925,-0.0140396868810057,0.0,0.0,0.0,-0.007648813072592,60.0,3.72904634475708,-0.0,-6.801328567007658e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.365841833641753e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.862698789220305e-05,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.284570165211335e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.000467841484351,285.0656433105469,294.1499938964844,290.4956970214844,284.6944885253906,292.94976806640625,290.6962890625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.687385320663452,-0.0,-6.790474316176187e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,9.365841833641753e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.862698789220305e-05,299.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.284570165211335e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,9.862683509709314e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.000467841484351,285.0656433105469,294.1499938964844,290.4956970214844,284.6944885253906,292.94976806640625,290.6962890625,285.13983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979766327887,5.627472710045822e-09,0.0009979710448533,-0.0137954587116837,0.0,0.0,0.0,-0.0076025957241654,60.0,3.687385320663452,-0.0,-6.790474316176187e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,9.363574645249172e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,9.860310819931328e-05,299.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,7.282806473085657e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.86029554042034e-05,298.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0004677282413467,285.06512451171875,294.1499938964844,290.4706726074219,284.6837158203125,292.9278564453125,290.6732482910156,285.1415100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.599182451021534e-09,0.0009977290173992,-0.013721345923841,0.0,0.0,0.0,-0.0075885709375143,60.0,3.667600631713867,-0.0,-6.78718237168141e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.36196665861644e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10650634765625,0.0,0.0,9.858617704594508e-05,299.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,7.281555735971779e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10614013671875,0.0,0.0,9.858602425083518e-05,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044921875,0.0,0.0,0.0004676479438785,285.0646667480469,294.1499938964844,290.4459228515625,284.67303466796875,292.90594482421875,290.650146484375,285.1431579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997562892735,5.579108286468681e-09,0.0009975573047995,-0.0136687569320201,0.0,0.0,0.0,-0.0075786188244819,60.0,3.648315668106079,-0.0,-6.784846817708967e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.856764518190177e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.280187128344551e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004675600794143,285.063720703125,294.1499938964844,290.3973083496094,284.65191650390625,292.8620300292969,290.60369873046875,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.611180067062378,-0.0,-6.782287442774759e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.360207332065328e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,9.856764518190177e-05,299.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,7.280187128344551e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.856749966274948e-05,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0004675600794143,285.063720703125,294.1499938964844,290.3973083496094,284.65191650390625,292.8620300292969,290.60369873046875,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973747655749,5.55710544247745e-09,0.0009973691776394,-0.013611115515232,0.0,0.0,0.0,-0.007567711174488,60.0,3.611180067062378,-0.0,-6.782287442774759e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.855819371296092e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.279488636413589e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004675152595154,285.0628662109375,294.1499938964844,290.3500061035156,284.63116455078125,292.81805419921875,290.55712890625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.575523376464844,-0.0,-6.780977201970019e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038513183594,0.0,0.0,9.35930947889574e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.855819371296092e-05,299.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,7.279488636413589e-05,298.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,9.855804819380865e-05,298.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.0004675152595154,285.0628662109375,294.1499938964844,290.3500061035156,284.63116455078125,292.81805419921875,290.55712890625,285.149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972783736884,5.5458402314911845e-09,0.000997272785753,-0.0135816037654876,0.0,0.0,0.0,-0.0075621264986693,60.0,3.575523376464844,-0.0,-6.780977201970019e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.855259850155562e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.279074634425342e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004674887459259,285.0620422363281,294.1499938964844,290.3039855957031,284.60858154296875,292.7740478515625,290.5106506347656,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.54103422164917,-0.0,-6.78019773658889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1027526855469,0.0,0.0,9.358778333989903e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,9.855259850155562e-05,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028137207031,0.0,0.0,7.279074634425342e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,9.855245298240334e-05,298.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011657714844,0.0,0.0,0.0004674887459259,285.0620422363281,294.1499938964844,290.3039855957031,284.60858154296875,292.7740478515625,290.5106506347656,285.15283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.539142478028225e-09,0.0009972155094146,-0.0135640557855367,0.0,0.0,0.0,-0.0075588058680295,60.0,3.54103422164917,-0.0,-6.78019773658889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.855524695012718e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.279270357685164e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004675013478845,285.061279296875,294.1499938964844,290.2592468261719,284.5820617675781,292.7300109863281,290.46441650390625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5076799392700195,-0.0,-6.78055442904224e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.359030082123354e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.855524695012718e-05,299.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.279270357685164e-05,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.85551014309749e-05,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.0004675013478845,285.061279296875,294.1499938964844,290.2592468261719,284.5820617675781,292.7300109863281,290.46441650390625,285.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972471743822,5.542204029040931e-09,0.000997241702862,-0.0135720763355493,0.0,0.0,0.0,-0.0075603234581649,60.0,3.5076799392700195,-0.0,-6.78055442904224e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011962890625,0.0,0.0,9.359820251120254e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,9.85635633696802e-05,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.279885176103562e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.856342512648553e-05,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0004675408126786,285.0609130859375,294.1499938964844,290.2373352050781,284.56744384765625,292.7079772949219,290.44140625,285.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973309934139,5.552009074705211e-09,0.0009973254054784,-0.0135977631434798,0.0,0.0,0.0,-0.0075651840306818,60.0,3.4915075302124023,-0.0,-6.7816941395904e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.36124415602535e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.857855911832304e-05,299.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,7.280992576852441e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,9.857842087512836e-05,298.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,0.0004676119715441,285.060546875,294.1499938964844,290.2156982421875,284.552001953125,292.6859741210937,290.4184875488281,285.1591186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974823333323,5.569711358788254e-09,0.0009974768618121,-0.0136441392824053,0.0,0.0,0.0,-0.0075739594176411,60.0,3.475668430328369,-0.0,-6.783753292438632e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.863902232609688e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.285457832040265e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004678987897932,285.05987548828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6419372558594,290.3727111816406,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.445427894592285,-0.0,-6.792068774075234e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,9.366985614178702e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.863902232609688e-05,299.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,7.285457832040265e-05,298.4536437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.863888408290222e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09820556640625,0.0,0.0,0.0004678987897932,285.05987548828125,294.1499938964844,290.1732788085937,284.5186462402344,292.6419372558594,290.3727111816406,285.1622009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980933973565,5.641174638526536e-09,0.0009980876930058,-0.0138313546776771,0.0,0.0,0.0,-0.0076093864627182,60.0,3.445427894592285,-0.0,-6.792068774075234e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992126464844,0.0,0.0,9.372568456456064e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,9.869780478766188e-05,299.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.289799395948648e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.86976665444672e-05,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,0.0004681776626966,285.0595092773437,294.1499938964844,290.1499938964844,284.4986877441406,292.61724853515625,290.3470458984375,285.1639099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986878139898,5.710687922544366e-09,0.000998682109639,-0.0140134589746594,0.0,0.0,0.0,-0.0076438467949628,60.0,3.429598808288574,-0.0,-6.800162566378276e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987854003906,0.0,0.0,9.378066897625104e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0991516113281,0.0,0.0,9.875570685835557e-05,299.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,7.294076203834265e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,9.875556861516088e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0972900390625,0.0,0.0,0.0004684523155447,285.0592346191406,294.1499938964844,290.1319580078125,284.4823913574219,292.597900390625,290.3268737792969,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992732666432,5.779161149632728e-09,0.0009992675622925,-0.0141928391531109,0.0,0.0,0.0,-0.0076777916401624,60.0,3.4176385402679443,-0.0,-6.808139119129919e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.894418326439336e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.307996565941721e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004693463852163,285.05865478515625,294.1499938964844,290.09161376953125,284.4434814453125,292.5538330078125,290.28057861328125,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.392568349838257,-0.0,-6.834142141087797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.097900390625,0.0,0.0,9.395965025760232e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,9.894418326439336e-05,299.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,7.307996565941721e-05,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,9.894404502119868e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,0.0004693463852163,285.05865478515625,294.1499938964844,290.09161376953125,284.4434814453125,292.5538330078125,290.28057861328125,285.1682434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011795675382,6.002085495282472e-09,0.0010011735139414,-0.0147768231108784,0.0,0.0,0.0,-0.0077883033081889,60.0,3.392568349838257,-0.0,-6.834142141087797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.921748278429732e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.32818225515075e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.000470642815344,285.0581359863281,294.1499938964844,290.0521850585937,284.4022216796875,292.509765625,290.23358154296875,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3707306385040283,-0.0,-6.871939461916554e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.421918366570026e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.921748278429732e-05,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,7.32818225515075e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970458984375,0.0,0.0,9.921734454110263e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.000470642815344,285.0581359863281,294.1499938964844,290.0521850585937,284.4022216796875,292.509765625,290.23358154296875,285.1712341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039440821856,6.325376666893589e-09,0.0010039376793429,-0.0156237073242664,0.0,0.0,0.0,-0.0079485718160867,60.0,3.3707306385040283,-0.0,-6.871939461916554e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,9.438324195798486e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0969543457031,0.0,0.0,9.939024312188847e-05,299.2010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,7.340942829614505e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966491699219,0.0,0.0,9.939011215465143e-05,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004714623501058,285.0578918457031,294.1499938964844,290.0328063964844,284.3808288574219,292.4877014160156,290.209716796875,285.1726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056917089968,6.529753182604736e-09,0.0010056851897388,-0.0161590687930583,0.0,0.0,0.0,-0.0080498894676566,60.0,3.3611953258514404,-0.0,-6.895888304825348e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,9.456898260395974e-05,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,9.958583541447295e-05,299.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,7.355388515861705e-05,298.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962219238281,0.0,0.0,9.958570444723593e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,0.0004723901802208,285.0576477050781,294.1499938964844,290.0136413574219,284.35894775390625,292.46563720703125,290.18560791015625,285.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076704202219,6.7611387599697545e-09,0.0010076636681333,-0.0167651642113924,0.0,0.0,0.0,-0.0081645958125591,60.0,3.3524270057678223,-0.0,-6.923051643070721e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.000100053679489,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.389943493762985e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001000535485218,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004746094346046,285.05718994140625,294.1499938964844,289.97589111328125,284.3139343261719,292.4214172363281,290.1366271972656,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.337740898132324,-0.0,-6.988243228533976e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,9.50132598518394e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,0.000100053679489,299.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095458984375,0.0,0.0,7.389943493762985e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954284667969,0.0,0.0,0.0001000535485218,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,0.0004746094346046,285.05718994140625,294.1499938964844,289.97589111328125,284.3139343261719,292.4214172363281,290.1366271972656,285.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124034015461,7.314612027187195e-09,0.0010123960673809,-0.0182148683816194,0.0,0.0,0.0,-0.0084389755502343,60.0,3.337740898132324,-0.0,-6.988243228533976e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001006186284939,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.431670383084565e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001006184975267,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004772893153131,285.0567932128906,294.1499938964844,289.9389038085937,284.2674865722656,292.3771057128906,290.0868225097656,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.326668739318848,-0.0,-7.067375662472841e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,9.55497525865212e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.094970703125,0.0,0.0,0.0001006186284939,299.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,7.431670383084565e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946655273437,0.0,0.0,0.0001006184975267,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0004772893153131,285.0567932128906,294.1499938964844,289.9389038085937,284.2674865722656,292.3771057128906,290.0868225097656,285.1799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181190446019,7.982986716115192e-09,0.0010181110119447,-0.0199653767049312,0.0,0.0,0.0,-0.0087703159078955,60.0,3.326668739318848,-0.0,-7.067375662472841e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001012643479043,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.479362830054015e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001012642169371,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004803523479495,285.0564270019531,294.1499938964844,289.9025573730469,284.2198791503906,292.3326721191406,290.03662109375,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3187925815582275,-0.0,-7.15836776521428e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939025878906,0.0,0.0,9.616294119041412e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,0.0001012643479043,299.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,7.479362830054015e-05,298.4344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001012642169371,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,0.0004803523479495,285.0564270019531,294.1499938964844,289.9025573730469,284.2198791503906,292.3326721191406,290.03662109375,285.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246520396322,8.746928514824504e-09,0.0010246431920677,-0.0219659600406885,0.0,0.0,0.0,-0.00914903357625,60.0,3.3187925815582275,-0.0,-7.15836776521428e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001019578776322,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.530586299253628e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004836421576328,285.0561218261719,294.1499938964844,289.8667907714844,284.17144775390625,292.2880859375,289.9867553710937,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3132193088531494,-0.0,-7.25674524915121e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.682153176981956e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,0.0001019578776322,299.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09326171875,0.0,0.0,7.530586299253628e-05,298.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932312011719,0.0,0.0,0.0001019577466649,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0004836421576328,285.0561218261719,294.1499938964844,289.8667907714844,284.17144775390625,292.2880859375,289.9867553710937,285.18560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316688567399,9.567443726155034e-09,0.0010316593106836,-0.024114403873682,0.0,0.0,0.0,-0.0095557970926165,60.0,3.3132193088531494,-0.0,-7.25674524915121e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,9.71534100244753e-05,298.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,0.0001023073564283,299.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,7.556399214081466e-05,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928955078125,0.0,0.0,0.0001023072254611,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,0.0004852999409195,285.05596923828125,294.1499938964844,289.84912109375,284.1470031738281,292.2657470703125,289.9621887207031,285.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980918314056453e-09,0.0010351948440074,-0.0251969285309314,0.0,0.0,0.0,-0.0097607746720314,60.0,3.3108818531036377,-0.0,-7.306574190124594e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.747701551532371e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0928649902344,0.0,0.0,0.0001026481331791,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09259033203125,0.0,0.0,7.58156820666045e-05,298.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,0.0001026480022119,298.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0004869164549745,285.05584716796875,294.1499938964844,289.83160400390625,284.1224365234375,292.2433776855469,289.9380798339844,285.1884155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386527283117,1.0384093585003027e-08,0.001038642367348,-0.0262524019926786,0.0,0.0,0.0,-0.0099606458097696,60.0,3.308516502380371,-0.0,-7.355325948310566e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
