time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12263220,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001032748477882,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.627857121406123e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000489889353048,285.0556335449219,294.1499938964844,289.7968444824219,284.0731506347656,292.19854736328125,289.8912048339844,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.302905559539795,-0.0,-7.445406424722023e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,9.807215974433348e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0001032748477882,299.17333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,7.627857121406123e-05,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,0.000103274716821,298.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.000489889353048,285.0556335449219,294.1499938964844,289.7968444824219,284.0731506347656,292.19854736328125,289.8912048339844,285.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449938708916,1.1125565357872348e-08,0.0010449826950207,-0.0281932763755321,0.0,0.0,0.0,-0.0103282257914543,60.0,3.302905559539795,-0.0,-7.445406424722023e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.854639938566834e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.000103774247691,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.664742588531226e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004922582884319,285.0554504394531,294.1499938964844,289.76251220703125,284.0238952636719,292.1536865234375,289.8467712402344,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.2943124771118164,-0.0,-7.517578382021385e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,9.854639938566834e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09161376953125,0.0,0.0,0.000103774247691,299.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,7.664742588531226e-05,298.4205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.0001037741167237,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0004922582884319,285.0554504394531,294.1499938964844,289.76251220703125,284.0238952636719,292.1536865234375,289.8467712402344,285.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500468779355,1.1716394965333166e-08,0.001050035119988,-0.0297396071255207,0.0,0.0,0.0,-0.0106211267411708,60.0,3.2943124771118164,-0.0,-7.517578382021385e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001041429350152,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.691973587498069e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001041428113239,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004940071958117,285.0553283691406,294.1499938964844,289.7284851074219,283.9749450683594,292.1088256835937,289.8049011230469,285.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,-0.0108373584225773,60.0,3.2814722061157227,-0.0,-7.571081539481386e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,9.889652574202046e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001041429350152,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,7.691973587498069e-05,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907897949219,0.0,0.0,0.0001041428113239,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894470214844,0.0,0.0,0.0004940071958117,285.0553283691406,294.1499938964844,289.7284851074219,283.9749450683594,292.1088256835937,289.8049011230469,285.1966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537770576775,1.2152573169998961e-08,0.001053764950484,-0.03088104352355,0.0,0.0,0.0,-0.0108373584225773,60.0,3.2814722061157227,-0.0,-7.571081539481386e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.89046529866755e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001041514988173,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.692605868214741e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.000494047824759,285.05523681640625,294.1499938964844,289.6947326660156,283.9266052246094,292.0640869140625,289.76568603515625,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.262263774871826,-0.0,-7.57231717329887e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,9.89046529866755e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.0001041514988173,299.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,7.692605868214741e-05,298.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902404785156,0.0,0.0,0.000104151375126,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.000494047824759,285.05523681640625,294.1499938964844,289.6947326660156,283.9266052246094,292.0640869140625,289.76568603515625,285.1993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538651840761,1.2162632678780484e-08,0.0010538530768826,-0.0309073664247989,0.0,0.0,0.0,-0.0108423568308353,60.0,3.262263774871826,-0.0,-7.57231717329887e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.8631797300186e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001038641639752,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,7.671383355045691e-05,298.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001038640402839,298.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004926848923787,285.0552062988281,294.1499938964844,289.6779479980469,283.9027404785156,292.0418395996094,289.74737548828125,285.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050958642736,1.1822614887080364e-08,0.0010509467683732,-0.0300175808370113,0.0,0.0,0.0,-0.0106738014146685,60.0,3.2461326122283936,-0.0,-7.530589840598624e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,9.834283264353871e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0001035598688758,299.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.648907921975479e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001035597451846,298.4860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0004912414588034,285.0552062988281,294.1499938964844,289.66119384765625,283.879150390625,292.01971435546875,289.7299194335937,285.20196533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478787589818,1.146252692763028e-08,0.0010478673502802,-0.0290751997381448,0.0,0.0,0.0,-0.0104952882975339,60.0,3.226064682006836,-0.0,-7.48652411175499e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001029260820359,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.602096593473107e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.000488235062221,285.0552062988281,294.1499938964844,289.6277770996094,283.8328552246094,291.9757995605469,289.6967468261719,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.182623863220215,-0.0,-7.395161105705483e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,9.774097270565107e-05,298.610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,0.0001029260820359,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,7.602096593473107e-05,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001029259583447,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.000488235062221,285.0552062988281,294.1499938964844,289.6277770996094,283.8328552246094,291.9757995605469,289.6967468261719,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414655553177,1.0712545517321814e-08,0.001041454845108,-0.027112191542983,0.0,0.0,0.0,-0.0101234931498765,60.0,3.182623863220215,-0.0,-7.395161105705483e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.707564458949491e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001022254582494,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.550348527729511e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001022253418341,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004849116667173,285.05523681640625,294.1499938964844,289.5944519042969,283.7880249023437,291.9323425292969,289.6655578613281,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1365134716033936,-0.0,-7.294817550018706e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,9.707564458949491e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08917236328125,0.0,0.0,0.0001022254582494,299.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,7.550348527729511e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0001022253418341,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,0.0004849116667173,285.05523681640625,294.1499938964844,289.5944519042969,283.7880249023437,291.9323425292969,289.6655578613281,285.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343757458031,9.883492246842708e-09,0.001034365966916,-0.0249418579041957,0.0,0.0,0.0,-0.0097124967724084,60.0,3.1365134716033936,-0.0,-7.294817550018706e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.64009086601436e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001015149246086,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.497868500649929e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001015148081933,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004815412394236,285.0553283691406,294.1499938964844,289.56109619140625,283.74493408203125,291.8893737792969,289.6359558105469,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.089531183242798,-0.0,-7.19375492508334e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,9.64009086601436e-05,298.6056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001015149246086,299.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08856201171875,0.0,0.0,7.497868500649929e-05,298.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0001015148081933,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,0.0004815412394236,285.0553283691406,294.1499938964844,289.56109619140625,283.74493408203125,291.8893737792969,289.6359558105469,285.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271855862811,9.042721238472497e-09,0.0010271766223013,-0.0227404981851577,0.0,0.0,0.0,-0.0092956908047199,60.0,3.089531183242798,-0.0,-7.19375492508334e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.575989679433404e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001008399049169,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.448012183886021e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004783392651006,285.0554504394531,294.1499938964844,289.5276794433594,283.7038879394531,291.8468933105469,289.60748291015625,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.043179750442505,-0.0,-7.098396537230657e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.575989679433404e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884704589844,0.0,0.0,0.0001008399049169,299.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0882263183594,0.0,0.0,7.448012183886021e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,0.0001008397957775,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0004783392651006,285.0554504394531,294.1499938964844,289.5276794433594,283.7038879394531,291.8468933105469,289.60748291015625,285.21240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203546844422,8.243977944744074e-09,0.0010203465353697,-0.0206488762050867,0.0,0.0,0.0,-0.008899719454348,60.0,3.043179750442505,-0.0,-7.098396537230657e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,9.54627394094132e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.0001005269805318,299.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,7.424899376928806e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0001005268713925,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,0.0004768549115397,285.0555114746094,294.1499938964844,289.51092529296875,283.6842041015625,291.8258056640625,289.5936279296875,285.21368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171879548579,7.873697249749512e-09,0.0010171801550313,-0.0196791514754295,0.0,0.0,0.0,-0.0087161548435688,60.0,3.020660400390625,-0.0,-7.054405415374276e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.518397564534098e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001002334320219,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879211425781,0.0,0.0,7.403217750834301e-05,298.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001002333228825,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,0.0004754624387715,285.0556030273437,294.1499938964844,289.494140625,283.6651306152344,291.8048095703125,289.5799560546875,285.2149658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526343992481088e-09,0.0010142098180949,-0.0187694206833839,0.0,0.0,0.0,-0.0085439560934901,60.0,2.998654127120972,-0.0,-7.013262859345559e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.971411054721102e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.364860357483849e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004729990323539,285.0558166503906,294.1499938964844,289.4603881835937,283.6289978027344,291.7631530761719,289.5530090332031,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.956613540649414,-0.0,-6.940771157815109e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.469081851420924e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,9.971411054721102e-05,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.364860357483849e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.97140014078468e-05,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004729990323539,285.0558166503906,294.1499938964844,289.4603881835937,283.6289978027344,291.7631530761719,289.5530090332031,285.2174987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008961815387,6.911831995637385e-09,0.0010089548304677,-0.0171598810702562,0.0,0.0,0.0,-0.0082393148913979,60.0,2.956613540649414,-0.0,-6.940771157815109e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.42860497161746e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.928787039825691e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.3333787440788e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004709771601483,285.0560302734375,294.1499938964844,289.4263916015625,283.5957336425781,291.7218017578125,289.52642822265625,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.917316436767578,-0.0,-6.881552394588655e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.42860497161746e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.928787039825691e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,7.3333787440788e-05,298.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.928776125889271e-05,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0862121582031,0.0,0.0,0.0004709771601483,285.0560302734375,294.1499938964844,289.4263916015625,283.5957336425781,291.7218017578125,289.52642822265625,285.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046480456367,6.407458119639386e-09,0.001004641642794,-0.0158387180417776,0.0,0.0,0.0,-0.0079892734065651,60.0,2.917316436767578,-0.0,-6.881552394588655e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.396662790095434e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.895150287775324e-05,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.30853425920941e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004693816008511,285.0563049316406,294.1499938964844,289.3920593261719,283.56561279296875,291.6807556152344,289.4998779296875,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.880751371383667,-0.0,-6.834998345084389e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,9.396662790095434e-05,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,9.895150287775324e-05,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,7.30853425920941e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.895139373838902e-05,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860290527344,0.0,0.0,0.0004693816008511,285.0563049316406,294.1499938964844,289.3920593261719,283.56561279296875,291.6807556152344,289.4998779296875,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012438287958,6.009420516761565e-09,0.0010012377751991,-0.0147960372269153,0.0,0.0,0.0,-0.0077919475734233,60.0,2.880751371383667,-0.0,-6.834998345084389e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.869533823803069e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.289613859029487e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004681664868257,285.0566101074219,294.1499938964844,289.3572998046875,283.5389404296875,291.6399230957031,289.4731140136719,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.846565961837769,-0.0,-6.799648843980324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,9.372337081003934e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.869533823803069e-05,299.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,7.289613859029487e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.869522909866646e-05,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858764648437,0.0,0.0,0.0004681664868257,285.0566101074219,294.1499938964844,289.3572998046875,283.5389404296875,291.6399230957031,289.4731140136719,285.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986510267481,5.7062803371366044e-09,0.0009986453223973,-0.0140019115060567,0.0,0.0,0.0,-0.0076416665688157,60.0,2.846565961837769,-0.0,-6.799648843980324e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.362714627059177e-05,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.859400597633794e-05,299.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,7.282129809027538e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.859390411293134e-05,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,0.0004676858661696,285.0567932128906,294.1499938964844,289.3397521972656,283.5269775390625,291.6195678710937,289.4595642089844,285.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976255241781,5.586366036425261e-09,0.0009976199362426,-0.0136877698823809,0.0,0.0,0.0,-0.0075822197832167,60.0,2.8302969932556152,-0.0,-6.78569094247905e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.3544258561451e-05,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.85067235887982e-05,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,7.27568258298561e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.850661444943398e-05,298.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,0.0004672718059737,285.05694580078125,294.1499938964844,289.32208251953125,283.5159606933594,291.5992736816406,289.4458923339844,285.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967419318854,5.483063780786779e-09,0.0009967364603653,-0.0134171433746814,0.0,0.0,0.0,-0.0075310077518224,60.0,2.8144209384918213,-0.0,-6.773677796445554e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.837072138907388e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.26563812349923e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004666267195716,285.05731201171875,294.1499938964844,289.2863464355469,283.4969482421875,291.55877685546875,289.4179992675781,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.78377366065979,-0.0,-6.7549812854395e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.341511758975685e-05,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.837072138907388e-05,299.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,7.26563812349923e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.837061952566728e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004666267195716,285.05731201171875,294.1499938964844,289.2863464355469,283.4969482421875,291.55877685546875,289.4179992675781,285.2298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953652042895,5.322104978944253e-09,0.0009953599656,-0.0129954647272825,0.0,0.0,0.0,-0.0074512124992907,60.0,2.78377366065979,-0.0,-6.7549812854395e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.3325215857476e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.827605390455574e-05,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.258645928231999e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004661776765715,285.0577392578125,294.1499938964844,289.25,283.482177734375,291.5184326171875,289.38922119140625,285.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.754249095916748,-0.0,-6.741980485003296e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.3325215857476e-05,298.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.827605390455574e-05,299.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,7.258645928231999e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.827595931710675e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004661776765715,285.0577392578125,294.1499938964844,289.25,283.482177734375,291.5184326171875,289.38922119140625,285.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944068733602,5.2100461722659475e-09,0.0009944016346707,-0.0127018904313445,0.0,0.0,0.0,-0.0073956595733761,60.0,2.754249095916748,-0.0,-6.741980485003296e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.820096602197737e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.253099465742707e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004658215038944,285.05816650390625,294.1499938964844,289.2133483886719,283.4698791503906,291.4781494140625,289.359619140625,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.725337266921997,-0.0,-6.731675483706567e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.3253911472857e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.820096602197737e-05,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.253099465742707e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.820086415857077e-05,298.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004658215038944,285.05816650390625,294.1499938964844,289.2133483886719,283.4698791503906,291.4781494140625,289.359619140625,285.2345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936465648934,5.121148838327372e-09,0.0009936414426192,-0.0124689927324652,0.0,0.0,0.0,-0.0073515893891453,60.0,2.725337266921997,-0.0,-6.731675483706567e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.318231604993343e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.81255725491792e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.247530447784811e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.81254706857726e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004654639051295,285.0586242675781,294.1499938964844,289.1766662597656,283.45819091796875,291.43798828125,289.3291931152344,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.696663618087769,-0.0,-6.721337086901259e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.318231604993343e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.81255725491792e-05,299.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.247530447784811e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.81254706857726e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004654639051295,285.0586242675781,294.1499938964844,289.1766662597656,283.45819091796875,291.43798828125,289.3291931152344,285.2369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031897121199336e-09,0.0009928782237693,-0.0122351637110114,0.0,0.0,0.0,-0.0073073431849479,60.0,2.696663618087769,-0.0,-6.721337086901259e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.31462927837856e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.808763570617884e-05,299.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.244728476507589e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.808753384277225e-05,298.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855407714844,0.0,0.0,0.0004652839561458,285.0588684082031,294.1499938964844,289.1583251953125,283.4525451660156,291.4179382324219,289.31378173828125,285.23809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986985047139569e-09,0.0009924941696226,-0.0121174994856119,0.0,0.0,0.0,-0.0072850785218179,60.0,2.682356834411621,-0.0,-6.716138045703701e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
