time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265560,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.08660888671875,0.0,0.0,9.311001485912128e-05,298.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868530273437,0.0,0.0,9.804942965274675e-05,299.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,7.241906860144809e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.804933506529778e-05,298.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0855712890625,0.0,0.0,0.0004651027265936,285.0591125488281,294.1499938964844,289.1400146484375,283.4470520019531,291.3979187011719,289.2982177734375,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941760778365278e-09,0.0009921074379235,-0.0119990156963467,0.0,0.0,0.0,-0.0072626587934792,60.0,2.668059825897217,-0.0,-6.710904187912092e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.797165694180876e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.236162491608411e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004647338355425,285.0596618652344,294.1499938964844,289.10333251953125,283.4364318847656,291.3579406738281,289.2668762207031,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6394829750061035,-0.0,-6.700256705016727e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0866394042969,0.0,0.0,9.303615661337972e-05,298.5669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868835449219,0.0,0.0,9.797165694180876e-05,299.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.236162491608411e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.797156235435978e-05,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856018066406,0.0,0.0,0.0004647338355425,285.0596618652344,294.1499938964844,289.10333251953125,283.4364318847656,291.3579406738281,289.2668762207031,285.2415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913250105455,4.849691315200744e-09,0.000991320121102,-0.0117578012868762,0.0,0.0,0.0,-0.0072170156054198,60.0,2.6394829750061035,-0.0,-6.700256705016727e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.295999916503206e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.789146133698524e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.230238406918943e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004643534193746,285.0602111816406,294.1499938964844,289.0666809082031,283.4263610839844,291.31805419921875,289.2352600097656,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.610913038253784,-0.0,-6.689285925176591e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867004394531,0.0,0.0,9.295999916503206e-05,298.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,9.789146133698524e-05,299.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,7.230238406918943e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08673095703125,0.0,0.0,9.789136674953625e-05,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0004643534193746,285.0602111816406,294.1499938964844,289.0666809082031,283.4263610839844,291.31805419921875,289.2352600097656,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.754757032543466e-09,0.0009905083570629,-0.011509078554809,0.0,0.0,0.0,-0.0071699526160955,60.0,2.610913038253784,-0.0,-6.689285925176591e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.780855907592922e-05,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.224115688586608e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004639601975213,285.060791015625,294.1499938964844,289.0299987792969,283.416748046875,291.2782592773437,289.2034912109375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.582335948944092,-0.0,-6.677954900169425e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867919921875,0.0,0.0,9.28812805796042e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.780855907592922e-05,299.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,7.224115688586608e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0868225097656,0.0,0.0,9.780846448848024e-05,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004639601975213,285.060791015625,294.1499938964844,289.0299987792969,283.416748046875,291.2782592773437,289.2034912109375,285.24609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656624419396849e-09,0.0009896692354232,-0.011251974850893,0.0,0.0,0.0,-0.0071213040500879,60.0,2.582335948944092,-0.0,-6.677954900169425e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.772244811756536e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.21775577403605e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004635517543647,285.0614318847656,294.1499938964844,288.99334716796875,283.4076232910156,291.2385559082031,289.171630859375,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5537426471710205,-0.0,-6.666196838978068e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.279951336793602e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,9.772244811756536e-05,299.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869445800781,0.0,0.0,7.21775577403605e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,9.7722360806074e-05,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,0.0004635517543647,285.0614318847656,294.1499938964844,288.99334716796875,283.4076232910156,291.2385559082031,289.171630859375,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888022905215,4.554701504844161e-09,0.0009887976339086,-0.0109849385917186,0.0,0.0,0.0,-0.007070776540786,60.0,2.5537426471710205,-0.0,-6.666196838978068e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.275766933569685e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.767839219421148e-05,299.0883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870056152344,0.0,0.0,7.214501238195226e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,9.767830488272013e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.000463342788862,285.0617370605469,294.1499938964844,288.9750061035156,283.4032592773437,291.2187194824219,289.1557006835937,285.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883563034236,4.502551220753048e-09,0.000988351763226,-0.0108483042567968,0.0,0.0,0.0,-0.0070449234917759,60.0,2.539440393447876,-0.0,-6.6601849368908e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,9.27149594645016e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872802734375,0.0,0.0,9.76334122242406e-05,299.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,7.21117903594859e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870666503906,0.0,0.0,9.763331763679162e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,0.0004631293995771,285.06207275390625,294.1499938964844,288.9566650390625,283.3989562988281,291.1989440917969,289.1398010253906,285.25054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879008866846,4.449306700848865e-09,0.0009878964629024,-0.0107088033109903,0.0,0.0,0.0,-0.0070185279473662,60.0,2.525133848190308,-0.0,-6.654049400367512e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.262768435291946e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.754150960361584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.204391295090318e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004626934824045,285.062744140625,294.1499938964844,288.9200134277344,283.3907470703125,291.1593933105469,289.1080322265625,285.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.4965121746063232,-0.0,-6.641523242478797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.262768435291946e-05,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.754150960361584e-05,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0872497558594,0.0,0.0,7.204391295090318e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08721923828125,0.0,0.0,9.754142229212448e-05,298.4604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.08624267578125,0.0,0.0,0.0004626934824045,285.062744140625,294.1499938964844,288.9200134277344,283.3907470703125,291.1593933105469,289.1080322265625,285.2527160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528381163722e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.4965121746063232,-0.0,-6.641523242478797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.74467911873944e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.19739546184428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004622442065738,285.0634155273437,294.1499938964844,288.8833312988281,283.3829345703125,291.1199645996094,289.0764465332031,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4678843021392822,-0.0,-6.62862547073928e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08740234375,0.0,0.0,9.253773896489292e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.74467911873944e-05,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,7.19739546184428e-05,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874328613281,0.0,0.0,9.744670387590304e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08642578125,0.0,0.0,0.0004622442065738,285.0634155273437,294.1499938964844,288.8833312988281,283.3829345703125,291.1199645996094,289.0764465332031,285.2548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860118152573,4.2284180601370736e-09,0.0009860076243057,-0.010130064561963,0.0,0.0,0.0,-0.0069090235047042,60.0,2.4678843021392822,-0.0,-6.62862547073928e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.7350035503041e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.19024901627563e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004617852682713,285.06414794921875,294.1499938964844,288.8466796875,283.3755187988281,291.0805969238281,289.0450134277344,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.439260244369507,-0.0,-6.615464087644797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,9.244585817214102e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878295898437,0.0,0.0,9.7350035503041e-05,299.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,7.19024901627563e-05,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.087646484375,0.0,0.0,9.734994819154964e-05,298.4585876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,0.0004617852682713,285.06414794921875,294.1499938964844,288.8466796875,283.3755187988281,291.0805969238281,289.0450134277344,285.25701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113897666968569e-09,0.0009850283386185,-0.0098300129175186,0.0,0.0,0.0,-0.0068522510118782,60.0,2.439260244369507,-0.0,-6.615464087644797e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.72513880697079e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.182962872320786e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004613173368852,285.0649108886719,294.1499938964844,288.8099975585937,283.36846923828125,291.04132080078125,289.0138244628906,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.410655975341797,-0.0,-6.60205827784921e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.235218749381602e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.72513880697079e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,7.182962872320786e-05,298.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0878601074219,0.0,0.0,9.725130075821652e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,0.0004613173368852,285.0649108886719,294.1499938964844,288.8099975585937,283.36846923828125,291.04132080078125,289.0138244628906,285.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997141728717679e-09,0.0009840299608185,-0.0095240995287895,0.0,0.0,0.0,-0.0067943697795271,60.0,2.410655975341797,-0.0,-6.60205827784921e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,9.230495197698474e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08819580078125,0.0,0.0,9.720164962345734e-05,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,7.179288513725623e-05,298.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,9.720156231196596e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0004610814212355,285.0652770996094,294.1499938964844,288.7916564941406,283.3651123046875,291.021728515625,288.9983215332031,285.2601928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.938271486703115e-09,0.0009835264645516,-0.0093698520213365,0.0,0.0,0.0,-0.0067651853896677,60.0,2.3963632583618164,-0.0,-6.59530456914581e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881042480469,0.0,0.0,9.225744724972174e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.715162741485984e-05,299.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,7.175594510044903e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,9.715154010336846e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871887207031,0.0,0.0,0.0004608441377058,285.065673828125,294.1499938964844,288.7733459472656,283.3617858886719,291.00213623046875,288.98291015625,285.26123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.8790668455135355e-09,0.0009830202907323,-0.0092147281393408,0.0,0.0,0.0,-0.0067358347587287,60.0,2.3820815086364746,-0.0,-6.588515333305622e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.216209582518786e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.705121192382649e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.168177398853004e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004603678244166,285.06646728515625,294.1499938964844,288.7366638183594,283.35546875,290.9630432128906,288.9523010253906,285.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3535544872283936,-0.0,-6.574898492317517e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.216209582518786e-05,298.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.088623046875,0.0,0.0,9.705121192382649e-05,299.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,7.168177398853004e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0884094238281,0.0,0.0,9.705113188829272e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,0.0004603678244166,285.06646728515625,294.1499938964844,288.7366638183594,283.35546875,290.9630432128906,288.9523010253906,285.2633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.76022102344109e-09,0.0009820039849728,-0.0089033348485827,0.0,0.0,0.0,-0.0066769178956747,60.0,2.3535544872283936,-0.0,-6.574898492317517e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.695073822513224e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.160755922086537e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.000459891220089,285.0672912597656,294.1499938964844,288.70001220703125,283.34942626953125,290.9240417480469,288.9220275878906,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3250858783721924,-0.0,-6.561285914585825e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,9.206667891703546e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,9.695073822513224e-05,299.0641174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,7.160755922086537e-05,298.3092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887451171875,0.0,0.0,9.695065091364086e-05,298.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877990722656,0.0,0.0,0.000459891220089,285.0672912597656,294.1499938964844,288.70001220703125,283.34942626953125,290.9240417480469,288.9220275878906,285.2653503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.641299262113762e-09,0.0009809869807213,-0.0085917394608259,0.0,0.0,0.0,-0.0066179628483951,60.0,2.3250858783721924,-0.0,-6.561285914585825e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.197173494612798e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.685075201559812e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.153370825108141e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.685066470410676e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004594169440679,285.0681457519531,294.1499938964844,288.663330078125,283.3437194824219,290.8851013183594,288.89208984375,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.296689033508301,-0.0,-6.547755049268744e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.197173494612798e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.685075201559812e-05,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,7.153370825108141e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0890808105469,0.0,0.0,9.685066470410676e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0004594169440679,285.0681457519531,294.1499938964844,288.663330078125,283.3437194824219,290.8851013183594,288.89208984375,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.5229608119635714e-09,0.000979975098744,-0.0082816705107688,0.0,0.0,0.0,-0.0065592974424362,60.0,2.296689033508301,-0.0,-6.547755049268744e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.675184264779092e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.1460657636635e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.675176261225717e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004589477903209,285.0690002441406,294.1499938964844,288.6266784667969,283.3382568359375,290.8462219238281,288.86248779296875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2683794498443604,-0.0,-6.534383345524476e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.187780960928647e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,9.675184264779092e-05,299.0579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,7.1460657636635e-05,298.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.675176261225717e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0004589477903209,285.0690002441406,294.1499938964844,288.6266784667969,283.3382568359375,290.8462219238281,288.86248779296875,285.2693786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.405899784425514e-09,0.0009789740433916,-0.0079749450087547,0.0,0.0,0.0,-0.0065012648701667,60.0,2.2683794498443604,-0.0,-6.534383345524476e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.183132351608948e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.670289000496268e-05,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896301269531,0.0,0.0,7.142450340325013e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.089599609375,0.0,0.0,9.670280996942893e-05,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0887145996094,0.0,0.0,0.0004587155999615,285.0694580078125,294.1499938964844,288.6083374023437,283.33563232421875,290.82684326171875,288.84783935546875,285.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784819558262,3.34796368406387e-09,0.0009784786961972,-0.0078231403604149,0.0,0.0,0.0,-0.0064725433476269,60.0,2.254259824752808,-0.0,-6.527771034825491e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,9.178533218801022e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,9.665446123108268e-05,299.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,7.138872751966119e-05,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0898132324219,0.0,0.0,9.665438119554892e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888977050781,0.0,0.0,0.0004584858834277,285.06988525390625,294.1499938964844,288.5899963378906,283.33306884765625,290.8074645996094,288.8332824707031,285.2713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977991730906,3.2906439795254983e-09,0.000977988471277,-0.0076729487627744,0.0,0.0,0.0,-0.0064441277645528,60.0,2.240166664123535,-0.0,-6.521231910028291e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.6559408120811e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.131852180464193e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004580350068863,285.07080078125,294.1499938964844,288.5533447265625,283.328125,290.7687683105469,288.8044738769531,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.21207046508789,-0.0,-6.508407324190557e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901794433594,0.0,0.0,9.169506665784866e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09039306640625,0.0,0.0,9.6559408120811e-05,299.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,7.131852180464193e-05,298.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,9.655932808527724e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0004580350068863,285.07080078125,294.1499938964844,288.5533447265625,283.328125,290.7687683105469,288.8044738769531,285.2733459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770296746864,3.178145524529441e-09,0.0009770264150574,-0.0073781749233603,0.0,0.0,0.0,-0.0063883569091558,60.0,2.21207046508789,-0.0,-6.508407324190557e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.160697663901374e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.646663966123016e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.125000411178917e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004575949860736,285.0717468261719,294.1499938964844,288.51666259765625,283.32342529296875,290.7301330566406,288.77606201171875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353571222815e-09,0.0009760875836946,-0.007090491708368,0.0,0.0,0.0,-0.0063339280895888,60.0,2.184084415435791,-0.0,-6.495903903669388e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,9.160697663901374e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,9.646663966123016e-05,299.04888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,7.125000411178917e-05,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,9.6466566901654e-05,298.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0004575949860736,285.0717468261719,294.1499938964844,288.51666259765625,283.32342529296875,290.7301330566406,288.77606201171875,285.2752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760906687006,3.068353571222815e-09,0.0009760875836946,-0.007090491708368,0.0,0.0,0.0,-0.0063339280895888,60.0,2.184084415435791,-0.0,-6.495903903669388e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.637713083066046e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.11838947609067e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004571703902911,285.0726928710937,294.1499938964844,288.4800109863281,283.31890869140625,290.6915588378906,288.7480163574219,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.9624152020346632e-09,0.0009751816978678,-0.0068129035644233,0.0,0.0,0.0,-0.0062814098782837,60.0,2.1562273502349854,-0.0,-6.483850256699952e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.152197890216485e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,9.637713083066046e-05,299.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,7.11838947609067e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.637705807108432e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0004571703902911,285.0726928710937,294.1499938964844,288.4800109863281,283.31890869140625,290.6915588378906,288.7480163574219,285.2771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751846082508,2.9624152020346632e-09,0.0009751816978678,-0.0068129035644233,0.0,0.0,0.0,-0.0062814098782837,60.0,2.1562273502349854,-0.0,-6.483850256699952e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.629102714825422e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.112029561540112e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004567619762383,285.0736694335937,294.1499938964844,288.4433288574219,283.3145751953125,290.653076171875,288.7203674316406,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605051660690606e-09,0.0009743102127686,-0.0065458691678941,0.0,0.0,0.0,-0.0062308884225785,60.0,2.1285083293914795,-0.0,-6.47226556793612e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.144021169049664e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.629102714825422e-05,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,7.112029561540112e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,9.629095438867807e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0004567619762383,285.0736694335937,294.1499938964844,288.4433288574219,283.3145751953125,290.653076171875,288.7203674316406,285.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743130649439,2.8605051660690606e-09,0.0009743102127686,-0.0065458691678941,0.0,0.0,0.0,-0.0062308884225785,60.0,2.1285083293914795,-0.0,-6.47226556793612e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
