time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267900,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.14006304810755e-05,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919494628906,0.0,0.0,9.624935046304016e-05,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,7.108951103873551e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,9.624927042750642e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.000456564273918,285.0741577148437,294.1499938964844,288.42498779296875,283.3124694824219,290.63385009765625,288.7066650390625,285.280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738911758176,2.811171517791422e-09,0.0009738883236423,-0.0064166001975536,0.0,0.0,0.0,-0.0062064314261078,60.0,2.114698886871338,-0.0,-6.46666151737918e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.136216249316932e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,9.62088379310444e-05,299.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,7.105959230102599e-05,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920104980469,0.0,0.0,9.620876517146826e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911560058594,0.0,0.0,0.0004563721304293,285.0746765136719,294.1499938964844,288.4066772460937,283.3104248046875,290.6146545410156,288.6930847167969,285.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734811028465,2.7632278687406142e-09,0.0009734783670864,-0.0062909731641411,0.0,0.0,0.0,-0.0061826640740036,60.0,2.1009297370910645,-0.0,-6.461217338937787e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.613090514903888e-05,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.100203220034018e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004560024535749,285.07568359375,294.1499938964844,288.3699951171875,283.3064270019531,290.5762634277344,288.6661376953125,285.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670986098962657e-09,0.0009726895368658,-0.0060492698103189,0.0,0.0,0.0,-0.0061369352042675,60.0,2.07349157333374,-0.0,-6.450749623354568e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924987792969,0.0,0.0,9.128815872827543e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,9.613090514903888e-05,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,7.100203220034018e-05,298.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.092529296875,0.0,0.0,9.613083238946274e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916748046875,0.0,0.0,0.0004560024535749,285.07568359375,294.1499938964844,288.3699951171875,283.3064270019531,290.5762634277344,288.6661376953125,285.2828063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726922144182,2.670986098962657e-09,0.0009726895368658,-0.0060492698103189,0.0,0.0,0.0,-0.0061369352042675,60.0,2.07349157333374,-0.0,-6.450749623354568e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.605783998267724e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.094805914675817e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.605776722310112e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000455655856058,285.07672119140625,294.1499938964844,288.3333435058594,283.30255126953125,290.5379638671875,288.6395568847656,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584502389879617e-09,0.0009719500085338,-0.0058226543478667,0.0,0.0,0.0,-0.0060940613038837,60.0,2.0462114810943604,-0.0,-6.440942712515607e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.093017578125,0.0,0.0,9.12187751964666e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932006835937,0.0,0.0,9.605783998267724e-05,299.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,7.094805914675817e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,9.605776722310112e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.000455655856058,285.07672119140625,294.1499938964844,288.3333435058594,283.30255126953125,290.5379638671875,288.6395568847656,285.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719525696709,2.584502389879617e-09,0.0009719500085338,-0.0058226543478667,0.0,0.0,0.0,-0.0060940613038837,60.0,2.0462114810943604,-0.0,-6.440942712515607e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.115407738136128e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.598970791557804e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.089773862389848e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.59896351560019e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004553326871246,285.0777587890625,294.1499938964844,288.2966613769531,283.2987976074219,290.4997253417969,288.6132202148437,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503859564129129e-09,0.0009712603641673,-0.0056113428436219,0.0,0.0,0.0,-0.0060540828853845,60.0,2.0190799236297607,-0.0,-6.431805132933732e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.115407738136128e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,9.598970791557804e-05,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935974121094,0.0,0.0,7.089773862389848e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,9.59896351560019e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927734375,0.0,0.0,0.0004553326871246,285.0777587890625,294.1499938964844,288.2966613769531,283.2987976074219,290.4997253417969,288.6132202148437,285.2864685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712628670968,2.503859564129129e-09,0.0009712603641673,-0.0056113428436219,0.0,0.0,0.0,-0.0060540828853845,60.0,2.0190799236297607,-0.0,-6.431805132933732e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.10950984689407e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.592760034138335e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.592752758180724e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004550380981527,285.0788269042969,294.1499938964844,288.260009765625,283.2951354980469,290.4615173339844,288.587158203125,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.430341927706081e-09,0.0009706316632218,-0.0054187010973691,0.0,0.0,0.0,-0.0060176369734108,60.0,1.9921237230300903,-0.0,-6.423481124784304e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,9.10950984689407e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.592760034138335e-05,299.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,7.085186371114105e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,9.592752758180724e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09332275390625,0.0,0.0,0.0004550380981527,285.0788269042969,294.1499938964844,288.260009765625,283.2951354980469,290.4615173339844,288.587158203125,285.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706341079436,2.430341927706081e-09,0.0009706316632218,-0.0054187010973691,0.0,0.0,0.0,-0.0060176369734108,60.0,1.9921237230300903,-0.0,-6.423481124784304e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.10674498300068e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946044921875,0.0,0.0,9.58984819590114e-05,299.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,7.083035598043352e-05,298.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.09442138671875,0.0,0.0,9.589840919943526e-05,298.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0004548999713733,285.0793762207031,294.1499938964844,288.2416687011719,283.2933654785156,290.4424133300781,288.57421875,285.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703393443487,2.395875942085013e-09,0.000970336899627,-0.005328387953341,0.0,0.0,0.0,-0.0060005504637956,60.0,1.978700995445252,-0.0,-6.41958024516498e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946960449219,0.0,0.0,9.10413800738752e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948791503906,0.0,0.0,9.587102977093308e-05,299.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,7.081008516252041e-05,298.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,9.587096428731456e-05,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0004547697899397,285.0799255371094,294.1499938964844,288.22332763671875,283.29156494140625,290.42333984375,288.5613098144531,285.2900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700614609755,2.363384155046333e-09,0.0009700590744614,-0.0052432478405535,0.0,0.0,0.0,-0.0059844432398676,60.0,1.9653222560882568,-0.0,-6.415903897050157e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.10141970962286e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,9.58424061536789e-05,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.078894122969359e-05,298.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09503173828125,0.0,0.0,9.584234067006037e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,0.0004546340205706,285.0805358886719,294.1499938964844,288.2027893066406,283.28961181640625,290.4020080566406,288.5469055175781,285.291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697716450318,2.3294992601563536e-09,0.0009697693167254,-0.0051544569432735,0.0,0.0,0.0,-0.005967644508928,60.0,1.9503929615020752,-0.0,-6.412071229533467e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.099468297790736e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,9.582185884937644e-05,299.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,7.07737635821104e-05,298.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953063964844,0.0,0.0,9.58217860898003e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0004545365227386,285.0810241699219,294.1499938964844,288.1866760253906,283.2880554199219,290.38525390625,288.5355834960937,285.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695635526441,2.305169832794718e-09,0.0009695612825453,-0.0050907051190733,0.0,0.0,0.0,-0.0059555834159255,60.0,1.938710331916809,-0.0,-6.409320008060605e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.095446876017375e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.577951277606188e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.074248424032703e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.577944729244336e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004543356772046,285.0821228027344,294.1499938964844,288.1499938964844,283.2846069335937,290.34716796875,288.5099182128906,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255035935760929e-09,0.000969132524915,-0.0049593360163271,0.0,0.0,0.0,-0.005930729676038,60.0,1.9122291803359983,-0.0,-6.403652008657448e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.095446876017375e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960998535156,0.0,0.0,9.577951277606188e-05,299.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,7.074248424032703e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.577944729244336e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,0.0004543356772046,285.0821228027344,294.1499938964844,288.1499938964844,283.2846069335937,290.34716796875,288.5099182128906,285.29351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691347950138,2.255035935760929e-09,0.000969132524915,-0.0049593360163271,0.0,0.0,0.0,-0.005930729676038,60.0,1.9122291803359983,-0.0,-6.403652008657448e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.092767140828072e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.575128933647648e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.07216386217624e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.575122385285796e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004542018286883,285.0832824707031,294.1499938964844,288.1101989746094,283.2789306640625,290.3091125488281,288.4839782714844,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,1.884903907775879,-0.0,-6.39987547401688e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.092767140828072e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967102050781,0.0,0.0,9.575128933647648e-05,299.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,7.07216386217624e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965576171875,0.0,0.0,9.575122385285796e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957946777344,0.0,0.0,0.0004542018286883,285.0832824707031,294.1499938964844,288.1101989746094,283.2789306640625,290.3091125488281,288.4839782714844,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688488789834,2.221612671604589e-09,0.0009688466670922,-0.0048717544414103,0.0,0.0,0.0,-0.0059141600504517,60.0,1.884903907775879,-0.0,-6.39987547401688e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.091935498872772e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.5742529083509e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.071517029544339e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.574246359989048e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004541602684184,285.0844116210937,294.1499938964844,288.064453125,283.2690124511719,290.2709350585937,288.4571228027344,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.21121299048832e-09,0.0009687576675787,-0.0048445034772157,0.0,0.0,0.0,-0.0059090042486786,60.0,1.854963302612305,-0.0,-6.398700236331933e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.091935498872772e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0973815917969,0.0,0.0,9.5742529083509e-05,299.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,7.071517029544339e-05,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,9.574246359989048e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964660644531,0.0,0.0,0.0004541602684184,285.0844116210937,294.1499938964844,288.064453125,283.2690124511719,290.2709350585937,288.4571228027344,285.2969055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687598794698,2.21121299048832e-09,0.0009687576675787,-0.0048445034772157,0.0,0.0,0.0,-0.0059090042486786,60.0,1.854963302612305,-0.0,-6.398700236331933e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.092156687984244e-05,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0976867675781,0.0,0.0,9.574485738994554e-05,299.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,7.071688742144033e-05,298.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975341796875,0.0,0.0,9.5744791906327e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.000454171327874,285.0849914550781,294.1499938964844,288.0395202636719,283.2625732421875,290.2518005371094,288.4432067871094,285.2977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687832789495,2.2139521327346756e-09,0.0009687810670584,-0.0048516811802983,0.0,0.0,0.0,-0.0059103616513311,60.0,1.8389029502868648,-0.0,-6.399010032964726e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.092848631553352e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,9.575214789947496e-05,299.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,7.072227163007483e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978698730469,0.0,0.0,9.575208241585642e-05,298.4407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971374511719,0.0,0.0,0.0004542059032246,285.0855712890625,294.1499938964844,288.0133056640625,283.2552185058594,290.23260498046875,288.4288024902344,285.298583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688568534329,2.2225590257107797e-09,0.0009688546415418,-0.0048742340877652,0.0,0.0,0.0,-0.0059146285057067,60.0,1.8219808340072632,-0.0,-6.399982055427246e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.095510904444382e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.57801821641624e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.074297172948718e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.578011668054388e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000454338878626,285.0867614746094,294.1499938964844,287.9572448730469,283.2378234863281,290.1939697265625,288.3983459472656,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556940759699273e-09,0.0009691379382275,-0.0049610608257353,0.0,0.0,0.0,-0.0059310547076165,60.0,1.7859728336334229,-0.0,-6.4037266156447e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.095510904444382e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0987243652344,0.0,0.0,9.57801821641624e-05,299.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,7.074297172948718e-05,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,9.578011668054388e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,0.000454338878626,285.0867614746094,294.1499938964844,287.9572448730469,283.2378234863281,290.1939697265625,288.3983459472656,285.3002319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691402083262,2.2556940759699273e-09,0.0009691379382275,-0.0049610608257353,0.0,0.0,0.0,-0.0059310547076165,60.0,1.7859728336334229,-0.0,-6.4037266156447e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.09981899894774e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.582554775988684e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.077648479025811e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.58254822762683e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004545541014522,285.08795166015625,294.1499938964844,287.8967590332031,283.2172241210937,290.155029296875,288.3651123046875,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309336943895346e-09,0.0009695966145955,-0.0051016248762607,0.0,0.0,0.0,-0.0059576476924121,60.0,1.7470698356628418,-0.0,-6.409791097894414e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.09981899894774e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,9.582554775988684e-05,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992736816406,0.0,0.0,7.077648479025811e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.58254822762683e-05,298.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985412597656,0.0,0.0,0.0004545541014522,285.08795166015625,294.1499938964844,287.8967590332031,283.2172241210937,290.155029296875,288.3651123046875,285.3018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695988846942,2.309336943895346e-09,0.0009695966145955,-0.0051016248762607,0.0,0.0,0.0,-0.0059576476924121,60.0,1.7470698356628418,-0.0,-6.409791097894414e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.105824574362488e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.58887831075117e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.082318916218355e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.588871762389316e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004548540746327,285.08917236328125,294.1499938964844,287.8323974609375,283.1937255859375,290.1155700683594,288.328125,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384122647,2.384120012521862e-09,0.0009702360257506,-0.005297583527863,0.0,0.0,0.0,-0.0059947208501398,60.0,1.7055529356002808,-0.0,-6.418250109163638e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.105824574362488e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.58887831075117e-05,298.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.082318916218355e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.588871762389316e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,0.0004548540746327,285.08917236328125,294.1499938964844,287.8323974609375,283.1937255859375,290.1155700683594,288.328125,285.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702384122647,2.384120012521862e-09,0.0009702360257506,-0.005297583527863,0.0,0.0,0.0,-0.0059947208501398,60.0,1.7055529356002808,-0.0,-6.418250109163638e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.113507258007304e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.59696844802238e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.088293932611123e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.596962627256288e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004552378668449,285.09039306640625,294.1499938964844,287.7646484375,283.16766357421875,290.0757141113281,288.28729248046875,285.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710567537695,2.479808580702069e-09,0.00097105425084,-0.0055483211763203,0.0,0.0,0.0,-0.0060421577654778,60.0,1.662028431892395,-0.0,-6.429081622627565e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,9.113507258007304e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.59696844802238e-05,298.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,7.088293932611123e-05,298.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.596962627256288e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,0.0004552378668449,285.09039306640625,294.1499938964844,287.7646484375,283.16766357421875,290.0757141113281,288.28729248046875,285.3050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710567537695,2.479808580702069e-09,0.00097105425084,-0.0055483211763203,0.0,0.0,0.0,-0.0060421577654778,60.0,1.662028431892395,-0.0,-6.429081622627565e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.117919398704544e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012268066406,0.0,0.0,9.601614874554798e-05,298.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,7.091726001817733e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,9.601608326192944e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,0.000455458270153,285.0910339355469,294.1499938964844,287.72967529296875,283.1537780761719,290.0555419921875,288.2650756835937,285.30584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715266060084,2.534759513395101e-09,0.0009715240448713,-0.005692312028259,0.0,0.0,0.0,-0.0060693989507853,60.0,1.6394939422607422,-0.0,-6.435305976992822e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.12284740479663e-05,298.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,9.606804087525234e-05,298.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014709472656,0.0,0.0,7.095558248693123e-05,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014404296875,0.0,0.0,9.60679753916338e-05,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.000455704430351,285.0916442871094,294.1499938964844,287.6940612792969,283.139404296875,290.03521728515625,288.2412414550781,285.3066101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720515809021,2.5961408578467622e-09,0.0009720490197651,-0.0058531514368951,0.0,0.0,0.0,-0.006099828518927,60.0,1.6164742708206177,-0.0,-6.442262190375915e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.129627142101526e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.613943984732032e-05,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,7.100831862771884e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.61393816396594e-05,298.4325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,0.000456043111626,285.09246826171875,294.1499938964844,287.6476135253906,283.1203308105469,290.009033203125,288.2091979980469,285.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727738215588,2.680595745374603e-09,0.0009727711440064,-0.0060744509100914,0.0,0.0,0.0,-0.0061416965909302,60.0,1.5865801572799685,-0.0,-6.451839595911224e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022033691406,0.0,0.0,9.133834828389809e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.618374315323308e-05,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,7.104104588506743e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.618368494557215e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0004562532994896,285.0929260253906,294.1499938964844,287.62109375,283.1093139648437,289.994140625,288.1898193359375,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732220205478,2.7330049334750584e-09,0.0009732192847877,-0.0062117800116539,0.0,0.0,0.0,-0.0061676776967942,60.0,1.5694562196731567,-0.0,-6.457786838609536e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.146415686700492e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.631623106542976e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.113889296306297e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.631616558181122e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004568817385006,285.0941772460937,294.1499938964844,287.5462951660156,283.07769775390625,289.9524230957031,288.132568359375,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745622519403,2.889715799980763e-09,0.0009745593415573,-0.0066224108450114,0.0,0.0,0.0,-0.0062453662976622,60.0,1.5212225914001465,-0.0,-6.475585223597592e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.146415686700492e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031494140625,0.0,0.0,9.631623106542976e-05,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10302734375,0.0,0.0,7.113889296306297e-05,298.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,9.631616558181122e-05,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0004568817385006,285.0941772460937,294.1499938964844,287.5462951660156,283.07769775390625,289.9524230957031,288.132568359375,285.3096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745622519403,2.889715799980763e-09,0.0009745593415573,-0.0066224108450114,0.0,0.0,0.0,-0.0062453662976622,60.0,1.5212225914001465,-0.0,-6.475585223597592e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.124859257601202e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.646468970458956e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004575862840283,285.0954895019531,294.1499938964844,287.4701538085937,283.04498291015625,289.9100952148437,288.0692443847656,285.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.065402376378756e-09,0.0009760616230778,-0.007082758937031,0.0,0.0,0.0,-0.0063324617221951,60.0,1.4720531702041626,-0.0,-6.495567816955372e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1037902832031,0.0,0.0,9.160519402939826e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.646474791225046e-05,298.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,7.124859257601202e-05,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,9.646468970458956e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0004575862840283,285.0954895019531,294.1499938964844,287.4701538085937,283.04498291015625,289.9100952148437,288.0692443847656,285.3111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760647080838,3.065402376378756e-09,0.0009760616230778,-0.007082758937031,0.0,0.0,0.0,-0.0063324617221951,60.0,1.4720531702041626,-0.0,-6.495567816955372e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.176021558232604e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.662799129728228e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.136916246963665e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.662793308962137e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004583606205414,285.0968017578125,294.1499938964844,287.3931884765625,283.0114440917969,289.8670654296875,287.9996643066406,285.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585070197654886e-09,0.0009777129162102,-0.0075887432321906,0.0,0.0,0.0,-0.0064281919039785,60.0,1.4222378730773926,-0.0,-6.51756693059724e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
