time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270240,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.176021558232604e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,9.662799129728228e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,7.136916246963665e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.662793308962137e-05,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,0.0004583606205414,285.0968017578125,294.1499938964844,287.3931884765625,283.0114440917969,289.8670654296875,287.9996643066406,285.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777161758393,3.2585070197654886e-09,0.0009777129162102,-0.0075887432321906,0.0,0.0,0.0,-0.0064281919039785,60.0,1.4222378730773926,-0.0,-6.51756693059724e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.184203372569756e-05,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.671414591139182e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.143279071897268e-05,298.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.671408770373092e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0004587693256326,285.0974426269531,294.1499938964844,287.3545837402344,282.9945068359375,289.8453369140625,287.9626770019531,285.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360425049336868e-09,0.0009785844013094,-0.007855792529881,0.0,0.0,0.0,-0.006478717084974,60.0,1.397178053855896,-0.0,-6.529192830839747e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054382324219,0.0,0.0,9.19272133614868e-05,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1055908203125,0.0,0.0,9.680385119281708e-05,298.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,7.149904558900744e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10546875,0.0,0.0,9.680379298515618e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004591948236338,285.0981140136719,294.1499938964844,287.31591796875,282.9775085449219,289.82342529296875,287.9240417480469,285.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794952347874,3.4665394998967262e-09,0.0009794917423278,-0.0081338360905647,0.0,0.0,0.0,-0.0065313228406012,60.0,1.372063159942627,-0.0,-6.54130900556993e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.699028305476531e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.163675036281347e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004600792017299,285.0994567871094,294.1499938964844,287.2388610839844,282.94354248046875,289.77911376953125,287.8428955078125,285.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3218142986297607,-0.0,-6.56652545671932e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,9.210425923811272e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,9.699028305476531e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,7.163675036281347e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063232421875,0.0,0.0,9.69902248471044e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0004600792017299,285.0994567871094,294.1499938964844,287.2388610839844,282.94354248046875,289.77911376953125,287.8428955078125,285.3155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084859649303e-09,0.0009813776705414,-0.0087117068469524,0.0,0.0,0.0,-0.006640656851232,60.0,1.3218142986297607,-0.0,-6.56652545671932e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.718445653561504e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.178015948738903e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.00046100030886,285.1007995605469,294.1499938964844,287.1625061035156,282.9098815917969,289.734130859375,287.756103515625,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2718158960342407,-0.0,-6.592840406938194e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.228865383192895e-05,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072998046875,0.0,0.0,9.718445653561504e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.178015948738903e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,9.718439832795411e-05,298.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.00046100030886,285.1007995605469,294.1499938964844,287.1625061035156,282.9098815917969,289.734130859375,287.756103515625,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916787338908989e-09,0.0009833419462665,-0.0093135619536042,0.0,0.0,0.0,-0.0067545305937528,60.0,1.2718158960342407,-0.0,-6.592840406938194e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.7382660896983e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.192655903054401e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.738260268932208e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004619405081029,285.1021728515625,294.1499938964844,287.0873718261719,282.8768920898437,289.6885681152344,287.66522216796875,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2222847938537598,-0.0,-6.619756476311522e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080322265625,0.0,0.0,9.247687557945028e-05,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081848144531,0.0,0.0,9.7382660896983e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,7.192655903054401e-05,298.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080627441406,0.0,0.0,9.738260268932208e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.107421875,0.0,0.0,0.0004619405081029,285.1021728515625,294.1499938964844,287.0873718261719,282.8768920898437,289.6885681152344,287.66522216796875,285.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260668550094e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.2222847938537598,-0.0,-6.619756476311522e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.758203668752684e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.207380986073986e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004628862661775,285.1035461425781,294.1499938964844,287.0139465332031,282.8450012207031,289.6423645019531,287.5709533691406,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.173667073249817,-0.0,-6.646886419048317e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.266620327252896e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091003417969,0.0,0.0,9.758203668752684e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.207380986073986e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,9.758197847986594e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0004628862661775,285.1035461425781,294.1499938964844,287.0139465332031,282.8450012207031,289.6423645019531,287.5709533691406,285.3196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387114671544623e-09,0.0009873637463897,-0.0105458591133356,0.0,0.0,0.0,-0.006987692322582,60.0,1.173667073249817,-0.0,-6.646886419048317e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.276053606299683e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,9.76813753368333e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,7.214718061732128e-05,298.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.768131712917238e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004633574862964,285.104248046875,294.1499938964844,286.9780578613281,282.82958984375,289.6190490722656,287.52301025390625,285.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504630890522776e-09,0.0009883686434477,-0.0108537543565034,0.0,0.0,0.0,-0.0070459502749145,60.0,1.1497199535369873,-0.0,-6.660424389792753e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.285404667025432e-05,298.4115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100158691406,0.0,0.0,9.777984087122604e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,7.221991108963266e-05,298.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10986328125,0.0,0.0,9.777978266356512e-05,298.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092529296875,0.0,0.0,0.0004638245736714,285.1049499511719,294.1499938964844,286.9428100585937,282.8145751953125,289.5956115722656,287.4747314453125,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893693495541,4.621116378444867e-09,0.0009893648093566,-0.0111589450389146,0.0,0.0,0.0,-0.0071036969311535,60.0,1.1261323690414429,-0.0,-6.673857910755032e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.298721852246672e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.79200776782818e-05,298.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,7.232349162222818e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,9.792002674657851e-05,298.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.000464489829028,285.10595703125,294.1499938964844,286.89324951171875,282.7937927246094,289.5616760253906,287.40496826171875,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787018337282234e-09,0.0009907834464684,-0.011593603529036,0.0,0.0,0.0,-0.0071859424933791,60.0,1.0927547216415403,-0.0,-6.693012721825653e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,9.303837578045204e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1109313964844,0.0,0.0,9.797394886845724e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.236327655846253e-05,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.797389793675392e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101989746094,0.0,0.0,0.0004647453606594,285.1063537597656,294.1499938964844,286.8743896484375,282.7859802246094,289.54840087890625,287.3778381347656,285.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913332760334,4.850744694806508e-09,0.0009913283865898,-0.0117605626583099,0.0,0.0,0.0,-0.0072175338864326,60.0,1.0799776315689087,-0.0,-6.700378207824542e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.321724064648151e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.81623088591732e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.250239286804572e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004656388482544,285.1077880859375,294.1499938964844,286.80926513671875,282.7596435546875,289.5007629394531,287.2817077636719,285.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0358513593673706,-0.0,-6.72616309316254e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117248535156,0.0,0.0,9.321724064648151e-05,298.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,9.81623088591732e-05,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,7.250239286804572e-05,298.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1117553710937,0.0,0.0,9.81622506515123e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004656388482544,285.1077880859375,294.1499938964844,286.80926513671875,282.7596435546875,289.5007629394531,287.2817077636719,285.3235778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073566455848777e-09,0.0009932337561622,-0.0123443333432078,0.0,0.0,0.0,-0.0073279966600239,60.0,1.0358513593673706,-0.0,-6.72616309316254e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,7.263726001838222e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.834484808379784e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004665050073526,285.1092224121094,294.1499938964844,286.7478942871094,282.73590087890625,289.4527893066406,287.1871032714844,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,0.9935531616210938,-0.0,-6.751206171884405e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.339064126834272e-05,298.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1128234863281,0.0,0.0,9.834489901550114e-05,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,7.263726001838222e-05,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,9.834484808379784e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,0.0004665050073526,285.1092224121094,294.1499938964844,286.7478942871094,282.73590087890625,289.4527893066406,287.1871032714844,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289574112055106e-09,0.0009950809180736,-0.012910240329802,0.0,0.0,0.0,-0.0074350810609757,60.0,0.9935531616210938,-0.0,-6.751206171884405e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.355705697089434e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.276669202838093e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.852008952293544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004673362709581,285.11065673828125,294.1499938964844,286.6908264160156,282.71514892578125,289.4045104980469,287.0957946777344,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.954087734222412,-0.0,-6.775283623028372e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.355705697089434e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,9.852014045463876e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,7.276669202838093e-05,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,9.852008952293544e-05,298.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1130676269531,0.0,0.0,0.0004673362709581,285.11065673828125,294.1499938964844,286.6908264160156,282.71514892578125,289.4045104980469,287.0957946777344,285.3260192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968591621145,5.496878507926794e-09,0.0009968535741791,-0.0134533355012536,0.0,0.0,0.0,-0.0075378511101007,60.0,0.954087734222412,-0.0,-6.775283623028372e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.363760909764096e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,9.860497084446251e-05,298.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,7.282934529939666e-05,298.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141662597656,0.0,0.0,9.86049199127592e-05,298.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,0.000467738660518,285.11138916015625,294.1499938964844,286.6640625,282.7060546875,289.3803100585937,287.0515441894531,285.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717375867,5.597229346676613e-09,0.0009977117879316,-0.013716229237616,0.0,0.0,0.0,-0.0075875995680689,60.0,0.935349702835083,-0.0,-6.786954998005967e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.371621126774698e-05,298.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147766113281,0.0,0.0,9.868774213828146e-05,298.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,7.289047789527103e-05,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,9.868768393062056e-05,298.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,0.0004681313002947,285.11212158203125,294.1499938964844,286.6385498046875,282.6978454589844,289.3560485839844,287.0084533691406,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985547512769,5.695144356110404e-09,0.0009985490469262,-0.0139727396890521,0.0,0.0,0.0,-0.0076361401006579,60.0,0.9173998832702636,-0.0,-6.79835210348756e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.300748984562233e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.884611063171178e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004688827903009,285.11358642578125,294.1499938964844,286.59161376953125,282.684326171875,289.3075256347656,286.926025390625,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8839114904403687,-0.0,-6.820192766099353e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.386665624333546e-05,298.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,9.884616156341508e-05,298.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,7.300748984562233e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,9.884611063171178e-05,298.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150817871094,0.0,0.0,0.0004688827903009,285.11358642578125,294.1499938964844,286.59161376953125,282.684326171875,289.3075256347656,286.926025390625,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001574410125,5.88255133493476e-09,0.0010001516202464,-0.0144636873155832,0.0,0.0,0.0,-0.0077290465123951,60.0,0.8839114904403687,-0.0,-6.820192766099353e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.400632552569732e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.89932450465858e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.311611989280209e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004695804964285,285.1150817871094,294.1499938964844,286.55047607421875,282.6750183105469,289.2590026855469,286.8492431640625,285.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8540205955505371,-0.0,-6.840502209115584e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.400632552569732e-05,298.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167907714844,0.0,0.0,9.89932450465858e-05,298.9143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,7.311611989280209e-05,298.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166687011719,0.0,0.0,9.89931941148825e-05,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161193847656,0.0,0.0,0.0004695804964285,285.1150817871094,294.1499938964844,286.55047607421875,282.6750183105469,289.2590026855469,286.8492431640625,285.3294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056545487354015e-09,0.0010016394080594,-0.0149194877594709,0.0,0.0,0.0,-0.0078153032809495,60.0,0.8540205955505371,-0.0,-6.840502209115584e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.413216321263462e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.321398879867047e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.9125703854952e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004702090809587,285.1165466308594,294.1499938964844,286.5156555175781,282.6703186035156,289.21063232421875,286.7792358398437,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8282197713851929,-0.0,-6.858823553557158e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.413216321263462e-05,298.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.912575478665532e-05,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.321398879867047e-05,298.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.9125703854952e-05,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1171569824219,0.0,0.0,0.0004702090809587,285.1165466308594,294.1499938964844,286.5156555175781,282.6703186035156,289.21063232421875,286.7792358398437,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029861005023,6.213292991219532e-09,0.0010029798140749,-0.0153301004320383,0.0,0.0,0.0,-0.0078930100426077,60.0,0.8282197713851929,-0.0,-6.858823553557158e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.923990000970662e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.329830259550363e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004707505577243,285.1180725097656,294.1499938964844,286.4877014160156,282.6706237792969,289.1625061035156,286.71636962890625,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8066542148590088,-0.0,-6.874626024000463e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.424056042917071e-05,298.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,9.923990000970662e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,7.329830259550363e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187438964844,0.0,0.0,9.923984907800332e-05,298.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181945800781,0.0,0.0,0.0004707505577243,285.1180725097656,294.1499938964844,286.4877014160156,282.6706237792969,289.1625061035156,286.71636962890625,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.348320091831283e-09,0.0010041345376521,-0.0156838074326515,0.0,0.0,0.0,-0.0079599488526582,60.0,0.8066542148590088,-0.0,-6.874626024000463e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.428665362065658e-05,298.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.119384765625,0.0,0.0,9.928843792295083e-05,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,7.333415123866871e-05,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,9.928839426720516e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,0.0004709807981271,285.1188049316406,294.1499938964844,286.4764404296875,282.6727905273437,289.1385803222656,286.6879272460937,285.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046319803223,6.405737718040427e-09,0.0010046255774796,-0.0158342141658067,0.0,0.0,0.0,-0.0079884137958288,60.0,0.7976701855659485,-0.0,-6.881351310994432e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.43267732509412e-05,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1199035644531,0.0,0.0,9.933068213285878e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11981201171875,0.0,0.0,7.336535054491833e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.93306384771131e-05,298.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192626953125,0.0,0.0,0.0004711812071036,285.1195678710937,294.1499938964844,286.46710205078125,282.67633056640625,289.11474609375,286.6613464355469,285.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050593409687,6.455704859575917e-09,0.001005052938126,-0.0159651022404432,0.0,0.0,0.0,-0.0080131841823458,60.0,0.7897977828979492,-0.0,-6.887206183137097e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.437719563720748e-05,298.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207580566406,0.0,0.0,9.938378934748472e-05,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,7.340457523241639e-05,298.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,9.93837384157814e-05,298.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201171875,0.0,0.0,0.0004714331007562,285.12078857421875,294.1499938964844,286.45623779296875,282.6850891113281,289.076904296875,286.6229858398437,285.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055964812636,6.518509731989752e-09,0.0010055899620056,-0.0161296185106039,0.0,0.0,0.0,-0.0080443201586604,60.0,0.7797787189483643,-0.0,-6.89456953750778e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.438686538487671e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1209716796875,0.0,0.0,9.939396113622934e-05,298.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,7.341209129663184e-05,298.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,9.939391748048364e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1203308105469,0.0,0.0,0.0004714813840109,285.12109375,294.1499938964844,286.454345703125,282.6878967285156,289.0675048828125,286.6141662597656,285.3337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056995088234,6.5305458818443185e-09,0.0010056928731501,-0.0161611456423997,0.0,0.0,0.0,-0.0080502871423959,60.0,0.7777723073959351,-0.0,-6.895981385923734e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.441607107874006e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.942471660906448e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.343480683630332e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.94246729533188e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.000471627281513,285.12261962890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0209350585937,286.5756530761719,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060105705633,6.566907018168422e-09,0.00100600393489,-0.0162563920021057,0.0,0.0,0.0,-0.0080683128908276,60.0,0.7711656093597412,-0.0,-6.900246063423765e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.441607107874006e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220397949219,0.0,0.0,9.942471660906448e-05,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,7.343480683630332e-05,298.08447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.94246729533188e-05,298.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,0.000471627281513,285.12261962890625,294.1499938964844,286.45001220703125,282.70562744140625,289.0209350585937,286.5756530761719,285.3346862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060105705633,6.566907018168422e-09,0.00100600393489,-0.0162563920021057,0.0,0.0,0.0,-0.0080683128908276,60.0,0.7711656093597412,-0.0,-6.900246063423765e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.442438749829309e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.943347686203197e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.344127516262233e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.943342593032868e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004716688417829,285.1241455078125,294.1499938964844,286.45001220703125,282.7259521484375,288.9751281738281,286.5458068847656,285.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242750438472e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7691411972045898,-0.0,-6.901458959873707e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.442438749829309e-05,298.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.943347686203197e-05,298.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.344127516262233e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,9.943342593032868e-05,298.3616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,0.0004716688417829,285.1241455078125,294.1499938964844,286.45001220703125,282.7259521484375,288.9751281738281,286.5458068847656,285.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577242750438472e-09,0.0010060924105346,-0.0162834655493497,0.0,0.0,0.0,-0.0080734370276331,60.0,0.7691411972045898,-0.0,-6.901458959873707e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
