time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272580,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.442467853659764e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.943378245225176e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.344150071730837e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.943373152054846e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004716702969744,285.1257019042969,294.1499938964844,286.45001220703125,282.7449645996094,288.9301452636719,286.5230407714844,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7683517932891846,-0.0,-6.901498039724174e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.442467853659764e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,9.943378245225176e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.344150071730837e-05,298.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.943373152054846e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,0.0004716702969744,285.1257019042969,294.1499938964844,286.45001220703125,282.7449645996094,288.9301452636719,286.5230407714844,285.3365783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061018401756,6.577578481881119e-09,0.0010060952045023,-0.0162843447178602,0.0,0.0,0.0,-0.008073603734374,60.0,0.7683517932891846,-0.0,-6.901498039724174e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.44218845688738e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.943084296537565e-05,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,7.343932520598173e-05,298.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.943079930962996e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0004716563562396,285.12646484375,294.1499938964844,286.45001220703125,282.75396728515625,288.9079895019531,286.51385498046875,285.3370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060720378533,6.5740906052269565e-09,0.0010060654021799,-0.0162752084434032,0.0,0.0,0.0,-0.0080718742683529,60.0,0.7680161595344543,-0.0,-6.901088767108376e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.441719885217026e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.94259025901556e-05,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,7.343567995121703e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252136230469,0.0,0.0,9.942585893440992e-05,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004716329276561,285.1272277832031,294.1499938964844,286.45001220703125,282.7626647949219,288.885986328125,286.5057983398437,285.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060219792649,6.568234844905873e-09,0.0010060153435915,-0.0162598695605993,0.0,0.0,0.0,-0.0080689713358879,60.0,0.7676790952682495,-0.0,-6.900401672282896e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.44022976909764e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.941021562553942e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.342408935073763e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.941016469383612e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004715585091616,285.1287841796875,294.1499938964844,286.45001220703125,282.7791442871094,288.8426208496094,286.4926147460937,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7669810056686401,-0.0,-6.89822101662685e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,9.44022976909764e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,9.941021562553942e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,7.342408935073763e-05,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.941016469383612e-05,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,0.0004715585091616,285.1287841796875,294.1499938964844,286.45001220703125,282.7791442871094,288.8426208496094,286.4926147460937,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.54964482649234e-09,0.0010058564366772,-0.0162111744284629,0.0,0.0,0.0,-0.008059755899012,60.0,0.7669810056686401,-0.0,-6.89822101662685e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.438036067876963e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.93871144601144e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.340702723013237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.93870708043687e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004714489623438,285.1303405761719,294.1499938964844,286.45001220703125,282.79443359375,288.8000183105469,286.4825439453125,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.766241729259491,-0.0,-6.895012916174893e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.438036067876963e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,9.93871144601144e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.340702723013237e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.93870708043687e-05,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004714489623438,285.1303405761719,294.1499938964844,286.45001220703125,282.79443359375,288.8000183105469,286.4825439453125,285.3392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056290775537,6.522292927968465e-09,0.0010056225582957,-0.0161395277827978,0.0,0.0,0.0,-0.0080461967736482,60.0,0.766241729259491,-0.0,-6.895012916174893e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.435183892492204e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.935707203112544e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.338484283536673e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.935702837537974e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004713064699899,285.13189697265625,294.1499938964844,286.45001220703125,282.8085632324219,288.7581787109375,286.47491455078125,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7654618620872498,-0.0,-6.890842740858717e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.435183892492204e-05,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.935707203112544e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,7.338484283536673e-05,298.0664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.935702837537974e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,0.0004713064699899,285.13189697265625,294.1499938964844,286.45001220703125,282.8085632324219,288.7581787109375,286.47491455078125,285.340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053248843178,6.486724490883944e-09,0.0010053184814751,-0.0160463564097881,0.0,0.0,0.0,-0.008028564043343,60.0,0.7654618620872498,-0.0,-6.890842740858717e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.431719081476332e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.932059037964792e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.335789268836379e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.932054672390224e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004711333895102,285.1334533691406,294.1499938964844,286.45001220703125,282.82159423828125,288.7171325683594,286.4691162109375,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.764644205570221,-0.0,-6.88577941332369e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.431719081476332e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.932059037964792e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,7.335789268836379e-05,298.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297302246094,0.0,0.0,9.932054672390224e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292419433594,0.0,0.0,0.0004711333895102,285.1334533691406,294.1499938964844,286.45001220703125,282.82159423828125,288.7171325683594,286.4691162109375,285.3409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049556149169,6.443531042066297e-09,0.0010049490956589,-0.0159332118928432,0.0,0.0,0.0,-0.0080071510747075,60.0,0.764644205570221,-0.0,-6.88577941332369e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302795410156,0.0,0.0,9.429772762814535e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,9.930009400704876e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,7.334275142056867e-05,298.06396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.930005035130308e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.0004710361827164,285.1342468261719,294.1499938964844,286.45001220703125,282.82769775390625,288.6968688964844,286.4667663574219,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047480463981,6.419269116264559e-09,0.0010047416435554,-0.0158696584403514,0.0,0.0,0.0,-0.0079951230436563,60.0,0.7642217874526978,-0.0,-6.882936531837913e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.427692566532642e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,9.927819337463006e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.332657696679235e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.927814244292676e-05,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004709322820417,285.1350402832031,294.1499938964844,286.45001220703125,282.83355712890625,288.67681884765625,286.4646911621094,285.3417053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045263916254,6.393343632282722e-09,0.0010045199887827,-0.0158017482608556,0.0,0.0,0.0,-0.0079822707921266,60.0,0.7637915015220642,-0.0,-6.87989896164254e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.423728624824436e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319885253906,0.0,0.0,9.923644392983988e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,7.329574145842344e-05,298.06219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13189697265625,0.0,0.0,9.92364002740942e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.0004707342595793,285.13641357421875,294.1499938964844,286.45001220703125,282.8432312011719,288.6419372558594,286.4617004394531,285.3423767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041038040071,6.343931158170335e-09,0.0010040975175797,-0.0156723111867904,0.0,0.0,0.0,-0.0079577751457691,60.0,0.7630161643028259,-0.0,-6.87411230160251e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.423159644939004e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13214111328125,0.0,0.0,9.92304558167234e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,7.329131767619401e-05,298.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13201904296875,0.0,0.0,9.923041216097772e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0004707058542408,285.1365966796875,294.1499938964844,286.45001220703125,282.844482421875,288.6372375488281,286.4613342285156,285.3424987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.336841273935079e-09,0.0010040368651971,-0.0156537387520074,0.0,0.0,0.0,-0.0079542603343725,60.0,0.7629087567329407,-0.0,-6.873281677144405e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.41817561397329e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.917796705849467e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.325255137402564e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004704568709712,285.13818359375,294.1499938964844,286.45001220703125,282.8544616699219,288.5983581542969,286.458740234375,285.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.761998176574707,-0.0,-6.866009982786636e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.41817561397329e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.917796705849467e-05,298.85369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332092285156,0.0,0.0,7.325255137402564e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.9177923402749e-05,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,0.0004704568709712,285.13818359375,294.1499938964844,286.45001220703125,282.8544616699219,288.5983581542969,286.458740234375,285.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274718966636783e-09,0.0010035056620836,-0.0154910078272223,0.0,0.0,0.0,-0.0079234642907977,60.0,0.761998176574707,-0.0,-6.866009982786636e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.412798681296408e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.912135283229873e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.321072916965932e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004701883299276,285.1397705078125,294.1499938964844,286.45001220703125,282.8634948730469,288.5602111816406,286.456787109375,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7610642910003662,-0.0,-6.858170564782995e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13433837890625,0.0,0.0,9.412798681296408e-05,298.31805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,9.912135283229873e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,7.321072916965932e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343688964844,0.0,0.0,9.912130917655304e-05,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1338806152344,0.0,0.0,0.0004701883299276,285.1397705078125,294.1499938964844,286.45001220703125,282.8634948730469,288.5602111816406,286.456787109375,285.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207712122119346e-09,0.0010029326658695,-0.0153154805302619,0.0,0.0,0.0,-0.0078902458772063,60.0,0.7610642910003662,-0.0,-6.858170564782995e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.906124614644796e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.316633855225518e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.906120249070229e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004699032288044,285.1413269042969,294.1499938964844,286.45001220703125,282.8716735839844,288.52276611328125,286.45526123046875,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7601113319396973,-0.0,-6.849853662060923e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.407091420143844e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.906124614644796e-05,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,7.316633855225518e-05,298.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.906120249070229e-05,298.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004699032288044,285.1413269042969,294.1499938964844,286.45001220703125,282.8716735839844,288.52276611328125,286.45526123046875,285.3447570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136576580217934e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.7601113319396973,-0.0,-6.849853662060923e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.38751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,9.404132288182154e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,9.90300832199864e-05,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,7.314332469832152e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,9.903004684019834e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356811523437,0.0,0.0,0.0004697554395534,285.1421203613281,294.1499938964844,286.45001220703125,282.8754272460937,288.5043029785156,286.45465087890625,285.3450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0996998563211954e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.7596288323402405,-0.0,-6.845543509825802e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.401114220963792e-05,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.899830183712766e-05,298.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,7.311985245905817e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,9.899826545733958e-05,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1362609863281,0.0,0.0,0.0004696046817116,285.1429138183594,294.1499938964844,286.45001220703125,282.87896728515625,288.48602294921875,286.4541320800781,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085500246894e-09,0.0010016874875873,-0.0149339996278285,0.0,0.0,0.0,-0.0078180525451898,60.0,0.7591434121131897,-0.0,-6.841148803005126e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.893319656839594e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.307176565518603e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.893316018860789e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004692958609666,285.1445007324219,294.1499938964844,286.45001220703125,282.8854675292969,288.4499206542969,286.4532165527344,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.758165717124939,-0.0,-6.832151200342197e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.39493183977902e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13800048828125,0.0,0.0,9.893319656839594e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,7.307176565518603e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.893316018860789e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0004692958609666,285.1445007324219,294.1499938964844,286.45001220703125,282.8854675292969,288.4499206542969,286.4532165527344,285.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321615368127,0.0,0.0,0.0,-0.0077798562124371,60.0,0.758165717124939,-0.0,-6.832151200342197e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.388607577420772e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.886660700431094e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.302257290575653e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.886656334856524e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004689799679908,285.1460876464844,294.1499938964844,286.45001220703125,282.8912048339844,288.4144897460937,286.4525451660156,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.7571820020675659,-0.0,-6.822953935170517e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.388607577420772e-05,298.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.886660700431094e-05,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.302257290575653e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,9.886656334856524e-05,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386413574219,0.0,0.0,0.0004689799679908,285.1460876464844,294.1499938964844,286.45001220703125,282.8912048339844,288.4144897460937,286.4525451660156,285.34686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256975665688,0.0,0.0,0.0,-0.0077407844364643,60.0,0.7571820020675659,-0.0,-6.822953935170517e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.382206917507574e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.297279080376029e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004686602333094,285.14764404296875,294.1499938964844,286.45001220703125,282.896240234375,288.3797302246094,286.4519958496094,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7561972737312317,-0.0,-6.813651509673947e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.382206917507574e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140380859375,0.0,0.0,9.879919525701553e-05,298.8365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,7.297279080376029e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.879915887722746e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004686602333094,285.14764404296875,294.1499938964844,286.45001220703125,282.896240234375,288.3797302246094,286.4519958496094,285.3475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451321411241e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.7561972737312317,-0.0,-6.813651509673947e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.375793160870673e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.873165981844068e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.292290683835745e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004683398583438,285.14923095703125,294.1499938964844,286.45001220703125,282.90057373046875,288.3455810546875,286.4515686035156,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7552161812782288,-0.0,-6.804337004950868e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414794921875,0.0,0.0,9.375793160870673e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,9.873165981844068e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,7.292290683835745e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.87316234386526e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0004683398583438,285.14923095703125,294.1499938964844,286.45001220703125,282.90057373046875,288.3455810546875,286.4515686035156,285.3482360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746526809957686e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.7552161812782288,-0.0,-6.804337004950868e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.37260192586109e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1421813964844,0.0,0.0,9.869805944617838e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,7.289808127097785e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14208984375,0.0,0.0,9.869801579043268e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0004681804566644,285.1500244140625,294.1499938964844,286.45001220703125,282.90252685546875,288.3287658691406,286.451416015625,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986547520384,5.706755956680354e-09,0.0009986490476876,-0.0140031585469841,0.0,0.0,0.0,-0.0076419003307819,60.0,0.7547285556793213,-0.0,-6.799704266313712e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.369431791128592e-05,298.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.866467007668688e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,7.2873430326581e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,9.866463369689882e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004680221027228,285.1508178710937,294.1499938964844,286.45001220703125,282.904296875,288.3121032714844,286.4512634277344,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667248448304463e-09,0.0009983112104237,-0.0138996606692671,0.0,0.0,0.0,-0.0076223146170377,60.0,0.7542436718940735,-0.0,-6.7951042126424e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.363432764075696e-05,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.860150021268056e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,7.282676233444363e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.860145655693486e-05,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434326171875,0.0,0.0,0.0004677224496845,285.15234375,294.1499938964844,286.45001220703125,282.9073181152344,288.280517578125,286.4510192871094,285.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592483809380155e-09,0.0009976718574762,-0.0137037970125675,0.0,0.0,0.0,-0.0075852503068745,60.0,0.7533220648765564,-0.0,-6.786402906300283e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.363186109112576e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,9.859889541985468e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,7.28248487575911e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,9.85988590400666e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,0.0004677101096604,285.15240478515625,294.1499938964844,286.45001220703125,282.9074401855469,288.2792053222656,286.45098876953125,285.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408047512734e-09,0.0009976455476135,-0.0136957392096519,0.0,0.0,0.0,-0.0075837257318198,60.0,0.7532839775085449,-0.0,-6.78604479276146e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,7.277764962054789e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004674069932661,285.15399169921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2469177246094,286.4508056640625,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7523419857025146,-0.0,-6.777248984235484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.357117232866584e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,9.85349906841293e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,7.277764962054789e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,9.853495430434124e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,0.0004674069932661,285.15399169921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2469177246094,286.4508056640625,285.3502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976161643862,0.0,0.0,0.0,-0.0075462339445948,60.0,0.7523419857025146,-0.0,-6.777248984235484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.27323058526963e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.847356704995036e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004671157803386,285.15557861328125,294.1499938964844,286.45001220703125,282.9120788574219,288.2152099609375,286.4506530761719,285.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7514222860336304,-0.0,-6.768804183820977e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
