time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274920,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463317871094,0.0,0.0,9.3512877356261e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.847360342973845e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,7.27323058526963e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1463623046875,0.0,0.0,9.847356704995036e-05,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459350585937,0.0,0.0,0.0004671157803386,285.15557861328125,294.1499938964844,286.45001220703125,282.9120788574219,288.2152099609375,286.4506530761719,285.3508605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.0075102169066667,60.0,0.7514222860336304,-0.0,-6.768804183820977e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.841535211307928e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.268927583936602e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004668394685722,285.1571350097656,294.1499938964844,286.45001220703125,282.9136962890625,288.18408203125,286.4505310058594,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7505292296409607,-0.0,-6.760796367188959e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.3457565526478e-05,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14764404296875,0.0,0.0,9.841535211307928e-05,298.8209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,7.268927583936602e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475830078125,0.0,0.0,9.84153157332912e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14715576171875,0.0,0.0,0.0004668394685722,285.1571350097656,294.1499938964844,286.45001220703125,282.9136962890625,288.18408203125,286.4505310058594,285.3515014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.372190692298773e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.7505292296409607,-0.0,-6.760796367188959e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.34312047320418e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,9.838760161073878e-05,298.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,7.266877946676686e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,9.838756523095073e-05,298.3357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477966308594,0.0,0.0,0.0004667078319471,285.1579284667969,294.1499938964844,286.45001220703125,282.9143371582031,288.1687316894531,286.4504699707031,285.351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955125860869,5.339346742516682e-09,0.0009955072309821,-0.0130406348034739,0.0,0.0,0.0,-0.0074597592465579,60.0,0.750094473361969,-0.0,-6.756982884326136e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.340580436401068e-05,298.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,9.836084791459145e-05,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,7.264902524184436e-05,298.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488037109375,0.0,0.0,9.836081153480336e-05,298.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004665809392463,285.1587219238281,294.1499938964844,286.45001220703125,282.91485595703125,288.1535339355469,286.4504089355469,285.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.30768939910331e-09,0.0009952364489436,-0.0129576986655592,0.0,0.0,0.0,-0.0074440650641918,60.0,0.749667763710022,-0.0,-6.753307957296786e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.26119615137577e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.831064380705357e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004663429572246,285.1603088378906,294.1499938964844,286.45001220703125,282.9156799316406,288.12353515625,286.4503479003906,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7488405704498291,-0.0,-6.746417824388119e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.335816139355302e-05,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,9.831067291088402e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,7.26119615137577e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,9.831064380705357e-05,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496276855469,0.0,0.0,0.0004663429572246,285.1603088378906,294.1499938964844,286.45001220703125,282.9156799316406,288.12353515625,286.4503479003906,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248307566318999e-09,0.0009947286453098,-0.0128021296113729,0.0,0.0,0.0,-0.0074146268889307,60.0,0.7488405704498291,-0.0,-6.746417824388119e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.33151677600108e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.257852848852053e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.82653655228205e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004661282000597,285.161865234375,294.1499938964844,286.45001220703125,282.9161376953125,288.0940856933594,286.4502868652344,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7480530738830566,-0.0,-6.740204128163897e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.33151677600108e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513366699219,0.0,0.0,9.826540190260856e-05,298.8133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,7.257852848852053e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512756347656,0.0,0.0,9.82653655228205e-05,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0004661282000597,285.161865234375,294.1499938964844,286.45001220703125,282.9161376953125,288.0940856933594,286.4502868652344,285.3533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194725982704541e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.7480530738830566,-0.0,-6.740204128163897e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.327734733233228e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.822557331062852e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.254910451592878e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004659392579924,285.1634521484375,294.1499938964844,286.45001220703125,282.91632080078125,288.0651550292969,286.4502258300781,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7473087906837463,-0.0,-6.734738633440429e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.327734733233228e-05,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.822557331062852e-05,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,7.254910451592878e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524963378906,0.0,0.0,9.822553693084046e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.152099609375,0.0,0.0,0.0004659392579924,285.1634521484375,294.1499938964844,286.45001220703125,282.91632080078125,288.0651550292969,286.4502258300781,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.147583248543697e-09,0.0009938674047589,-0.0125382468104362,0.0,0.0,0.0,-0.0073646930977702,60.0,0.7473087906837463,-0.0,-6.734738633440429e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.819170372793452e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.252408977365121e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004657786339521,285.1650390625,294.1499938964844,286.45001220703125,282.916259765625,288.0367431640625,286.4501953125,285.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7466115355491638,-0.0,-6.73009310503403e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,9.324518032371998e-05,298.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.819170372793452e-05,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,7.252408977365121e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537475585937,0.0,0.0,9.819166734814644e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,0.0004657786339521,285.1650390625,294.1499938964844,286.45001220703125,282.916259765625,288.0367431640625,286.4501953125,285.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.107494871481322e-09,0.0009935245616361,-0.0124332215636968,0.0,0.0,0.0,-0.0073448196053504,60.0,0.7466115355491638,-0.0,-6.73009310503403e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.32313923840411e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.81771809165366e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,7.25133650121279e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.817714453674851e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0004657097451854,285.1658020019531,294.1499938964844,286.45001220703125,282.9161376953125,288.0227355957031,286.4501647949219,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933826513588,5.090303289989606e-09,0.0009933775290846,-0.0123881809413433,0.0,0.0,0.0,-0.0073362970724701,60.0,0.7462822198867798,-0.0,-6.728101453745694e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.321915422333404e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.816429519560188e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,7.250384805956855e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.816426609177142e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004656486271414,285.1665954589844,294.1499938964844,286.45001220703125,282.9159545898437,288.00885009765625,286.4501647949219,285.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075050157898886e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,0.7459654808044434,-0.0,-6.72633433396186e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.319971286458896e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.248872134368867e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.81437842710875e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004655514785554,285.16815185546875,294.1499938964844,286.45001220703125,282.9154968261719,287.9814453125,286.4501342773437,285.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7453720569610596,-0.0,-6.723526269070136e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.319971286458896e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,9.814382065087555e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,7.248872134368867e-05,298.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.81437842710875e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,0.0004655514785554,285.16815185546875,294.1499938964844,286.45001220703125,282.9154968261719,287.9814453125,286.4501342773437,285.35577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.0508028870410734e-09,0.0009930396918207,-0.0122846961021423,0.0,0.0,0.0,-0.0073167150840163,60.0,0.7453720569610596,-0.0,-6.723526269070136e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.813068754738195e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.247902249218896e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004654891963582,285.16973876953125,294.1499938964844,286.45001220703125,282.9149169921875,287.9545288085937,286.4501037597656,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911751382,5.035250882912123e-09,0.0009929067455232,-0.0122439507395029,0.0,0.0,0.0,-0.007309004664421,60.0,0.7448362708091736,-0.0,-6.721725043234984e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.318724187323824e-05,298.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.813068754738195e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,7.247902249218896e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,9.81306511675939e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,0.0004654891963582,285.16973876953125,294.1499938964844,286.45001220703125,282.9149169921875,287.9545288085937,286.4501037597656,285.3563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992911751382,5.035250882912123e-09,0.0009929067455232,-0.0122439507395029,0.0,0.0,0.0,-0.007309004664421,60.0,0.7448362708091736,-0.0,-6.721725043234984e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.812101779971272e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.247187750181183e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.812098869588226e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004654433578252,285.1712951660156,294.1499938964844,286.45001220703125,282.9140014648437,287.9280700683594,286.4500732421875,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7443477511405945,-0.0,-6.720399170490057e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.317805961472914e-05,298.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587829589844,0.0,0.0,9.812101779971272e-05,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.247187750181183e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,9.812098869588226e-05,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,0.0004654433578252,285.1712951660156,294.1499938964844,286.45001220703125,282.9140014648437,287.9280700683594,286.4500732421875,285.35693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.7443477511405945,-0.0,-6.720399170490057e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.81104385573417e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.246407039929181e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0004653931828215,285.1728515625,294.1499938964844,286.45001220703125,282.9125061035156,287.902099609375,286.4500732421875,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7438703775405884,-0.0,-6.718948242223632e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.316801879322156e-05,298.2764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600341796875,0.0,0.0,9.81104385573417e-05,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,7.246407039929181e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15997314453125,0.0,0.0,9.811040945351124e-05,298.3284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,0.0004653931828215,285.1728515625,294.1499938964844,286.45001220703125,282.9125061035156,287.902099609375,286.4500732421875,285.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.7438703775405884,-0.0,-6.718948242223632e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.316267824033277e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,9.810482151806356e-05,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,7.245991582749411e-05,298.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605834960937,0.0,0.0,9.810479241423307e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004653665237128,285.17364501953125,294.1499938964844,286.45001220703125,282.9115600585937,287.8893127441406,286.4500732421875,285.3578186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004607839254049e-09,0.0009926446946337,-0.0121636698022484,0.0,0.0,0.0,-0.0072938138619065,60.0,0.7436309456825256,-0.0,-6.718178013898068e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.315714851254596e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16131591796875,0.0,0.0,9.809899347601458e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.245561573654413e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,9.809896437218411e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0004653388750739,285.1744079589844,294.1499938964844,286.45001220703125,282.91046142578125,287.8766174316406,286.4500427246094,285.35809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770402839772e-09,0.0009925856720656,-0.0121455816552042,0.0,0.0,0.0,-0.0072903912514448,60.0,0.7433905005455017,-0.0,-6.717378653320338e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.244653534144163e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004652805801015,285.17596435546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8515625,286.4500427246094,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7429066896438599,-0.0,-6.715693245951115e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.314547787653282e-05,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,9.808670438360424e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,7.244653534144163e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,9.808667527977376e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004652805801015,285.17596435546875,294.1499938964844,286.45001220703125,282.90789794921875,287.8515625,286.4500427246094,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074421331286,0.0,0.0,0.0,-0.0072831744328141,60.0,0.7429066896438599,-0.0,-6.715693245951115e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.807357855606824e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.243683648994192e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004652183270081,285.1775207519531,294.1499938964844,286.45001220703125,282.90478515625,287.8269348144531,286.4500427246094,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7424183487892151,-0.0,-6.713894151744172e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.313300688518213e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.807357855606824e-05,298.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.243683648994192e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.807354217628016e-05,298.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,0.0004652183270081,285.1775207519531,294.1499938964844,286.45001220703125,282.90478515625,287.8269348144531,286.4500427246094,285.3592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967597888594355e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.7424183487892151,-0.0,-6.713894151744172e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.31197646423243e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.805963054532184e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.242654100991786e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0004651521740015,285.1790771484375,294.1499938964844,286.45001220703125,282.90118408203125,287.802734375,286.4500427246094,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7419255971908569,-0.0,-6.711982791784976e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649780273437,0.0,0.0,9.31197646423243e-05,298.2704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,9.805963054532184e-05,298.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,7.242654100991786e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.80596014414914e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0004651521740015,285.1790771484375,294.1499938964844,286.45001220703125,282.90118408203125,287.802734375,286.4500427246094,285.3598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951082210880031e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.7419255971908569,-0.0,-6.711982791784976e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.3105758423917e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.80448821792379e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.241564162541181e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004650822083931,285.1806335449219,294.1499938964844,286.45001220703125,282.8970947265625,287.77899169921875,286.45001220703125,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7414283752441406,-0.0,-6.709962008244474e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.3105758423917e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,9.80448821792379e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,7.241564162541181e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,9.804485307540745e-05,298.3228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0004650822083931,285.1806335449219,294.1499938964844,286.45001220703125,282.8970947265625,287.77899169921875,286.45001220703125,285.3603820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.7414283752441406,-0.0,-6.709962008244474e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,9.30984751903452e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.803720604395494e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,7.240997365443036e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.803717694012448e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16656494140625,0.0,0.0,0.000465045828605,285.181396484375,294.1499938964844,286.45001220703125,282.8948669433594,287.76727294921875,286.45001220703125,285.3606872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.9245314492907255e-09,0.0009919599397107,-0.0119538772851228,0.0,0.0,0.0,-0.0072541167028248,60.0,0.7411780953407288,-0.0,-6.708911115538285e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.309101005783305e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676025390625,0.0,0.0,9.802934800973162e-05,298.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,7.240416744025424e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.802931890590116e-05,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0004650085174944,285.1821594238281,294.1499938964844,286.45001220703125,282.8925170898437,287.75567626953125,286.45001220703125,285.3609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918852010741,4.915220674917009e-09,0.0009918803116306,-0.0119294840842485,0.0,0.0,0.0,-0.0072495006024837,60.0,0.7409267425537109,-0.0,-6.707833932750873e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.307553409598768e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.239213300636038e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.80130207608454e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004649312468245,285.1837158203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7327575683594,286.45001220703125,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7404209971427917,-0.0,-6.705602828560586e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,9.307553409598768e-05,298.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,9.801304986467584e-05,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,7.239213300636038e-05,298.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,9.80130207608454e-05,298.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,0.0004649312468245,285.1837158203125,294.1499938964844,286.45001220703125,282.88751220703125,287.7327575683594,286.45001220703125,285.36151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.7404209971427917,-0.0,-6.705602828560586e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.305935236625372e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.799600957194345e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.237954559968784e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.799598046811298e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004648503963835,285.18524169921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7102355957031,286.45001220703125,285.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749137767116e-09,0.0009915428236126,-0.0118260709568858,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7399108409881592,-0.0,-6.70326940621635e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.305935236625372e-05,298.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.799600957194345e-05,298.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,7.237954559968784e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700439453125,0.0,0.0,9.799598046811298e-05,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004648503963835,285.18524169921875,294.1499938964844,286.45001220703125,282.8820495605469,287.7102355957031,286.45001220703125,285.3620910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749137767116e-09,0.0009915428236126,-0.0118260709568858,0.0,0.0,0.0,-0.0072299330495297,60.0,0.7399108409881592,-0.0,-6.70326940621635e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
