time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277260,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.304247942054644e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.79782416834496e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.236641977215186e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.797821257961914e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004647661407943,285.186767578125,294.1499938964844,286.45001220703125,282.87615966796875,287.6881103515625,286.45001220703125,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.739396333694458,-0.0,-6.700836507889107e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.30865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.304247942054644e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,9.79782416834496e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,7.236641977215186e-05,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.797821257961914e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004647661407943,285.186767578125,294.1499938964844,286.45001220703125,282.87615966796875,287.6881103515625,286.45001220703125,285.3626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.739396333694458,-0.0,-6.700836507889107e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.302493708673865e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.235277735162526e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.795973892323671e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004646785091608,285.1883239746094,294.1499938964844,286.45001220703125,282.869873046875,287.6663818359375,286.45001220703125,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7388777732849121,-0.0,-6.69830910737801e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.302493708673865e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.795976802706718e-05,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,7.235277735162526e-05,298.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,9.795973892323671e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,0.0004646785091608,285.1883239746094,294.1499938964844,286.45001220703125,282.869873046875,287.6663818359375,286.45001220703125,285.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.7388777732849121,-0.0,-6.69830910737801e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731872558594,0.0,0.0,9.301591489929706e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.795026562642306e-05,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,7.234576332848519e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,9.795024379855022e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0004646334564313,285.1890869140625,294.1499938964844,286.45001220703125,282.8666076660156,287.6556701660156,286.45001220703125,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910846129059,4.8215955672503705e-09,0.0009910797234624,-0.0116841932758688,0.0,0.0,0.0,-0.0072030867449939,60.0,0.7386168837547302,-0.0,-6.697008814171569e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.30067471927032e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,9.794061043066904e-05,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,7.233863289002329e-05,298.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.794058132683858e-05,298.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0004645876470021,285.1898193359375,294.1499938964844,286.45001220703125,282.8632202148437,287.64508056640625,286.45001220703125,285.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810164266899619e-09,0.0009909819345921,-0.0116542438045144,0.0,0.0,0.0,-0.0071974196471273,60.0,0.7383551001548767,-0.0,-6.69568791522579e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.792081982595846e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.232400821521878e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.7920790722128e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004644937580451,285.1913452148437,294.1499938964844,286.45001220703125,282.8561706542969,287.6241455078125,286.45001220703125,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.73782879114151,-0.0,-6.692980036859808e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1750793457031,0.0,0.0,9.298795339418577e-05,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751708984375,0.0,0.0,9.792081982595846e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,7.232400821521878e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17510986328125,0.0,0.0,9.7920790722128e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004644937580451,285.1913452148437,294.1499938964844,286.45001220703125,282.8561706542969,287.6241455078125,286.45001220703125,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.7867318997418815e-09,0.0009907815838232,-0.0115928519517183,0.0,0.0,0.0,-0.0071858032606542,60.0,0.73782879114151,-0.0,-6.692980036859808e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.296855569118634e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.790039621293543e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.230892515508458e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.7900367109105e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004643968713935,285.19287109375,294.1499938964844,286.45001220703125,282.8487548828125,287.6035461425781,286.45001220703125,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.737298846244812,-0.0,-6.690186182822799e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.296855569118634e-05,298.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.790039621293543e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,7.230892515508458e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,9.7900367109105e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004643968713935,285.19287109375,294.1499938964844,286.45001220703125,282.8487548828125,287.6035461425781,286.45001220703125,285.3648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.7625521304439644e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.737298846244812,-0.0,-6.690186182822799e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.294859773945063e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.787937597138809e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.229339826153591e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004642971907742,285.1943664550781,294.1499938964844,286.45001220703125,282.84100341796875,287.58331298828125,286.45001220703125,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7367651462554932,-0.0,-6.687312747999385e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.294859773945063e-05,298.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.787937597138809e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,7.229339826153591e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,9.787934686755762e-05,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773376464844,0.0,0.0,0.0004642971907742,285.1943664550781,294.1499938964844,286.45001220703125,282.84100341796875,287.58331298828125,286.45001220703125,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.7367651462554932,-0.0,-6.687312747999385e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.78577954811044e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.227746391436085e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.785777365323156e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004641948326025,285.1958923339844,294.1499938964844,286.45001220703125,282.8329162597656,287.5634460449219,286.45001220703125,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7362281084060669,-0.0,-6.68436257456051e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.292810864280908e-05,298.1925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.178955078125,0.0,0.0,9.78577954811044e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,7.227746391436085e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17889404296875,0.0,0.0,9.785777365323156e-05,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0004641948326025,285.1958923339844,294.1499938964844,286.45001220703125,282.8329162597656,287.5634460449219,286.45001220703125,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.7362281084060669,-0.0,-6.68436257456051e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.291766764363274e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795959472656,0.0,0.0,9.7846808785107e-05,298.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,7.226934394566342e-05,298.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795349121094,0.0,0.0,9.784677968127652e-05,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0004641427076421,285.1966247558594,294.1499938964844,286.45001220703125,282.8287658691406,287.5536499023437,286.45001220703125,285.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.699119759976611e-09,0.0009900324512273,-0.0113633126020431,0.0,0.0,0.0,-0.0071423701010644,60.0,0.7359583377838135,-0.0,-6.682860487217114e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.290711750509216e-05,298.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802062988281,0.0,0.0,9.783569839783012e-05,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,7.226113666547462e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,9.783566929399969e-05,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17987060546875,0.0,0.0,0.0004640900006052,285.1973876953125,294.1499938964844,286.45001220703125,282.82452392578125,287.5439453125,286.45001220703125,285.36651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.6859645053132234e-09,0.0009899199940264,-0.0113288462162017,0.0,0.0,0.0,-0.0071358485147356,60.0,0.7356878519058228,-0.0,-6.681342057390793e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.78131138253957e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.22444528946653e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.781308472156525e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004639828694052,285.1988830566406,294.1499938964844,286.45001220703125,282.8158569335937,287.5247802734375,286.45001220703125,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7351447939872742,-0.0,-6.678256170289387e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.288566798204556e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814880371094,0.0,0.0,9.78131138253957e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,7.22444528946653e-05,298.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1814270019531,0.0,0.0,9.781308472156525e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0004639828694052,285.1988830566406,294.1499938964844,286.45001220703125,282.8158569335937,287.5247802734375,286.45001220703125,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588042393326,0.0,0.0,0.0,-0.0071225953288376,60.0,0.7351447939872742,-0.0,-6.678256170289387e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.77900781435892e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.222744170576334e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004638736136257,285.20037841796875,294.1499938964844,286.45001220703125,282.806884765625,287.5059814453125,286.45001220703125,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7345990538597107,-0.0,-6.675109887055444e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.286379645345733e-05,298.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827392578125,0.0,0.0,9.77900781435892e-05,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,7.222744170576334e-05,298.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.779005631571636e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0004638736136257,285.20037841796875,294.1499938964844,286.45001220703125,282.806884765625,287.5059814453125,286.45001220703125,285.3675842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.7345990538597107,-0.0,-6.675109887055444e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.776664228411391e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.22101322025992e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.776662045624108e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004637624660972,285.2018737792969,294.1499938964844,286.45001220703125,282.79766845703125,287.48748779296875,286.45001220703125,285.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.734050989151001,-0.0,-6.671909602573578e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.284154657507317e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839904785156,0.0,0.0,9.776664228411391e-05,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839599609375,0.0,0.0,7.22101322025992e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,9.776662045624108e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18365478515625,0.0,0.0,0.0004637624660972,285.2018737792969,294.1499938964844,286.45001220703125,282.79766845703125,287.48748779296875,286.45001220703125,285.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953294634819,60.0,0.734050989151001,-0.0,-6.671909602573578e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.219256804091856e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0004636496305465,285.2033386230469,294.1499938964844,286.45001220703125,282.7882080078125,287.4693298339844,286.45001220703125,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7335008382797241,-0.0,-6.66866171172842e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.281895472668111e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852722167969,0.0,0.0,9.774285717867316e-05,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,7.219256804091856e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1852111816406,0.0,0.0,9.774282807484268e-05,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,0.0004636496305465,285.2033386230469,294.1499938964844,286.45001220703125,282.7882080078125,287.4693298339844,286.45001220703125,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.7335008382797241,-0.0,-6.66866171172842e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.280754602514207e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,9.773084457265212e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,7.218369137262926e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,9.773081546882167e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,0.0004635926452465,285.2041015625,294.1499938964844,286.45001220703125,282.78338623046875,287.4603576660156,286.45001220703125,285.36895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561850897033537e-09,0.0009888586355373,-0.0110036702826619,0.0,0.0,0.0,-0.0070743197575211,60.0,0.7332251071929932,-0.0,-6.667021779094284e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.27960718399845e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,9.771875920705496e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,7.217476377263665e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.771873737918212e-05,298.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,0.0004635353107005,285.204833984375,294.1499938964844,286.45001220703125,282.7785339355469,287.4515075683594,286.45001220703125,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.000988736283034,-0.0109662013128399,0.0,0.0,0.0,-0.0070672300644218,60.0,0.7329489588737488,-0.0,-6.665372609404585e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.215677760541439e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.769438474904746e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004634198267012,285.206298828125,294.1499938964844,286.45001220703125,282.76861572265625,287.4339904785156,286.45001220703125,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7323957681655884,-0.0,-6.662049401029435e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.277294884668664e-05,298.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,9.76944065769203e-05,298.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,7.215677760541439e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877136230469,0.0,0.0,9.769438474904746e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874389648437,0.0,0.0,0.0004634198267012,285.206298828125,294.1499938964844,286.45001220703125,282.76861572265625,287.4339904785156,286.45001220703125,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906896784901,0.0,0.0,0.0,-0.0070529421791434,60.0,0.7323957681655884,-0.0,-6.662049401029435e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.766985749593005e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.213864591903985e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004633033531717,285.207763671875,294.1499938964844,286.45001220703125,282.7585144042969,287.4167785644531,286.45001220703125,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7318415641784668,-0.0,-6.658699902573062e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.274962940253316e-05,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.766985749593005e-05,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.213864591903985e-05,298.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.76698283920996e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0004633033531717,285.207763671875,294.1499938964844,286.45001220703125,282.7585144042969,287.4167785644531,286.45001220703125,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489665084150829e-09,0.000988241401501,-0.0108145428821444,0.0,0.0,0.0,-0.0070385341532528,60.0,0.7318415641784668,-0.0,-6.658699902573062e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.272617171518505e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.764514834387228e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,7.212039781734347e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004631861811503,285.209228515625,294.1499938964844,286.45001220703125,282.74822998046875,287.3998718261719,286.45001220703125,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7312867045402527,-0.0,-6.655330508920089e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.272617171518505e-05,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902770996094,0.0,0.0,9.764514834387228e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,7.212039781734347e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,9.764512651599944e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1899719238281,0.0,0.0,0.0004631861811503,285.209228515625,294.1499938964844,286.45001220703125,282.74822998046875,287.3998718261719,286.45001220703125,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426694663511e-09,0.0009879913413897,-0.0107379369437694,0.0,0.0,0.0,-0.0070240395143628,60.0,0.7312867045402527,-0.0,-6.655330508920089e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.210208423202857e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004630685725715,285.2106628417969,294.1499938964844,286.45001220703125,282.73779296875,287.3832702636719,286.45001220703125,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7307316660881042,-0.0,-6.651949746583341e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.270262671634556e-05,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.762035915628076e-05,298.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,7.210208423202857e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,9.76203300524503e-05,298.3146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19122314453125,0.0,0.0,0.0004630685725715,285.2106628417969,294.1499938964844,286.45001220703125,282.73779296875,287.3832702636719,286.45001220703125,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610478833317,0.0,0.0,0.0,-0.0070094908587634,60.0,0.7307316660881042,-0.0,-6.651949746583341e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.269083966501056e-05,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921691894531,0.0,0.0,9.760794637259096e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,7.20929165254347e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,9.76079172687605e-05,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0004630096955224,285.2113952636719,294.1499938964844,286.45001220703125,282.7325134277344,287.3750915527344,286.45001220703125,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.73045414686203,-0.0,-6.65025723378676e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.26790526136756e-05,298.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928100585937,0.0,0.0,9.759552631294356e-05,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,7.208374881884083e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927490234375,0.0,0.0,9.75955044850707e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0004629507893696,285.2121276855469,294.1499938964844,286.45001220703125,282.7272033691406,287.3669738769531,286.45001220703125,285.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.0069949231110513,60.0,0.7301768064498901,-0.0,-6.648565431532917e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.206542795756832e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004628331516869,285.21356201171875,294.1499938964844,286.45001220703125,282.7164611816406,287.3509521484375,286.45001220703125,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7296225428581238,-0.0,-6.645184669196169e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.265550033887848e-05,298.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940612792969,0.0,0.0,9.75707298493944e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,7.206542795756832e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,9.757070074556395e-05,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004628331516869,285.21356201171875,294.1499938964844,286.45001220703125,282.7164611816406,287.3509521484375,286.45001220703125,285.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071431025862,0.0,0.0,0.0,-0.0069803702645003,60.0,0.7296225428581238,-0.0,-6.645184669196169e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.26319698919542e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.204712892416865e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.754592610988766e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004627156013157,285.2149963378906,294.1499938964844,286.45001220703125,282.70562744140625,287.335205078125,286.45001220703125,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658309221267,60.0,0.7290738224983215,-0.0,-6.641808880658574e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
