time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279600,298.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.26319698919542e-05,298.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.75459479377605e-05,298.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,7.204712892416865e-05,298.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,9.754592610988766e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,0.0004627156013157,285.2149963378906,294.1499938964844,286.45001220703125,282.70562744140625,287.335205078125,286.45001220703125,285.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869916830211,4.343009507579154e-09,0.0009869872592389,-0.0104303015395998,0.0,0.0,0.0,-0.0069658309221267,60.0,0.7290738224983215,-0.0,-6.641808880658574e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.751640754984692e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.202530832728371e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.000462575466372,285.2164306640625,294.1499938964844,286.4516906738281,282.6942138671875,287.3197631835937,286.4501342773437,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308045475909239e-09,0.0009866883046925,-0.0103386938571929,0.0,0.0,0.0,-0.0069484976120293,60.0,0.7290343046188354,-0.0,-6.637785077145963e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.260391379939392e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.751640754984692e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,7.202530832728371e-05,298.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.751638572197407e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962280273437,0.0,0.0,0.000462575466372,285.2164306640625,294.1499938964844,286.4516906738281,282.6942138671875,287.3197631835937,286.4501342773437,285.3735046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.308045475909239e-09,0.0009866883046925,-0.0103386938571929,0.0,0.0,0.0,-0.0069484976120293,60.0,0.7290343046188354,-0.0,-6.637785077145963e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.199669926194474e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004623917629942,285.2178649902344,294.1499938964844,286.4566650390625,282.6817932128906,287.3046569824219,286.4507751464844,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262210584471404e-09,0.0009862964507192,-0.0102186035364866,0.0,0.0,0.0,-0.0069257752038538,60.0,0.7305931448936462,-0.0,-6.632512139503889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.256713383365422e-05,298.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,9.7477670351509e-05,298.7214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,7.199669926194474e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.747764852363616e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,0.0004623917629942,285.2178649902344,294.1499938964844,286.4566650390625,282.6817932128906,287.3046569824219,286.4507751464844,285.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.262210584471404e-09,0.0009862964507192,-0.0102186035364866,0.0,0.0,0.0,-0.0069257752038538,60.0,0.7305931448936462,-0.0,-6.632512139503889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.254585165763274e-05,298.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.745526040205732e-05,298.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.198013918241486e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,9.745523857418448e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.0004622854467015,285.21856689453125,294.1499938964844,286.4602966308594,282.6752624511719,287.2972717285156,286.4514465332031,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860738646239,4.2356855800562715e-09,0.0009860695572569,-0.0101491063833236,0.0,0.0,0.0,-0.0069126258604228,60.0,0.732171356678009,-0.0,-6.629461068996535e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.252296877093612e-05,298.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,9.743116970639676e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,7.196234946604818e-05,298.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.198974609375,0.0,0.0,9.743114787852392e-05,298.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,0.0004621711559593,285.2192687988281,294.1499938964844,286.4646911621094,282.66851806640625,287.2899780273437,286.452392578125,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858300909399,4.207177717319155e-09,0.0009858258999884,-0.0100744133815169,0.0,0.0,0.0,-0.006898493040353,60.0,0.7342628836631775,-0.0,-6.626183335356475e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.192380144260824e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0004619235696736,285.220703125,294.1499938964844,286.4755249023437,282.6545104980469,287.27569580078125,286.45513916015625,285.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125932902097,0.0,0.0,0.0,-0.0068678753450512,60.0,0.7397351861000061,-0.0,-6.619085013426229e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.247340494766831e-05,298.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.73789719864726e-05,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.192380144260824e-05,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,9.737895015859976e-05,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.0004619235696736,285.220703125,294.1499938964844,286.4755249023437,282.6545104980469,287.27569580078125,286.45513916015625,285.3751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853017982095,4.1454160104592574e-09,0.0009852977236732,-0.0099125932902097,0.0,0.0,0.0,-0.0068678753450512,60.0,0.7397351861000061,-0.0,-6.619085013426229e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.732281614560634e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.188232120824978e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.73227943177335e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004616572114173,285.2221069335937,294.1499938964844,286.4889831542969,282.6398620605469,287.26190185546875,286.45916748046875,285.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078966053810973e-09,0.0009847295004874,-0.0097384881228208,0.0,0.0,0.0,-0.0068349330686032,60.0,0.747024416923523,-0.0,-6.611451652815958e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.242007945431396e-05,298.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.732281614560634e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,7.188232120824978e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,9.73227943177335e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20123291015625,0.0,0.0,0.0004616572114173,285.2221069335937,294.1499938964844,286.4889831542969,282.6398620605469,287.26190185546875,286.45916748046875,285.3756408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847335750237,4.078966053810973e-09,0.0009847295004874,-0.0097384881228208,0.0,0.0,0.0,-0.0068349330686032,60.0,0.747024416923523,-0.0,-6.611451652815958e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.183977868407965e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004613839555531,285.2235107421875,294.1499938964844,286.5048522949219,282.6247253417969,287.24859619140625,286.4646911621094,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010804577347926e-09,0.000984146608971,-0.0095598977059125,0.0,0.0,0.0,-0.0068011423572897,60.0,0.7560144066810608,-0.0,-6.603626445667032e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.236537880497052e-05,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,9.726521238917484e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,7.183977868407965e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,9.7265190561302e-05,298.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20245361328125,0.0,0.0,0.0004613839555531,285.2235107421875,294.1499938964844,286.5048522949219,282.6247253417969,287.24859619140625,286.4646911621094,285.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841506835073,4.010804577347926e-09,0.000984146608971,-0.0095598977059125,0.0,0.0,0.0,-0.0068011423572897,60.0,0.7560144066810608,-0.0,-6.603626445667032e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.720881644170733e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.179812382673845e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004611164331436,285.2248840332031,294.1499938964844,286.5229187011719,282.60919189453125,287.2358093261719,286.47174072265625,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944069071337708e-09,0.0009835759410634,-0.0093850428238511,0.0,0.0,0.0,-0.0067680585198104,60.0,0.7665532231330872,-0.0,-6.595969637146484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.231182048097251e-05,298.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,9.720881644170733e-05,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,7.179812382673845e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.20391845703125,0.0,0.0,9.720879461383448e-05,298.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,0.0004611164331436,285.2248840332031,294.1499938964844,286.5229187011719,282.60919189453125,287.2358093261719,286.47174072265625,285.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835798991844,3.944069071337708e-09,0.0009835759410634,-0.0093850428238511,0.0,0.0,0.0,-0.0067680585198104,60.0,0.7665532231330872,-0.0,-6.595969637146484e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.228650014847516e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20458984375,0.0,0.0,9.718215005705132e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,7.177842053351924e-05,298.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.718212822917847e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,0.0004609899478964,285.2255859375,294.1499938964844,286.53271484375,282.6013488769531,287.22967529296875,286.4759216308594,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833100484684,3.912513424353392e-09,0.0009833060903474,-0.0093023627996444,0.0,0.0,0.0,-0.0067524150945246,60.0,0.7724290490150452,-0.0,-6.59235013245052e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.226208931067958e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052001953125,0.0,0.0,9.715644409880042e-05,298.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,7.175943756010383e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,9.715642227092758e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,0.0004608680028468,285.2262878417969,294.1499938964844,286.5429382324219,282.5934143066406,287.2236633300781,286.4804077148437,285.3772277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830498602241,3.882095533924712e-09,0.0009830459021031,-0.0092226639389991,0.0,0.0,0.0,-0.0067373351193964,60.0,0.7785602807998657,-0.0,-6.588862788703409e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.172590267146006e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.711101301945746e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004606526053976,285.2276611328125,294.1499938964844,286.56475830078125,282.5775146484375,287.2120361328125,286.4905090332031,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825903689488,3.8283634040681144e-09,0.0009825865272432,-0.0090818777680397,0.0,0.0,0.0,-0.0067106978967785,60.0,0.7917706966400146,-0.0,-6.582704514812576e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.221896470990032e-05,298.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,9.71110348473303e-05,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,7.172590267146006e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063903808594,0.0,0.0,9.711101301945746e-05,298.3017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004606526053976,285.2276611328125,294.1499938964844,286.56475830078125,282.5775146484375,287.2120361328125,286.4905090332031,285.3777770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825903689488,3.8283634040681144e-09,0.0009825865272432,-0.0090818777680397,0.0,0.0,0.0,-0.0067106978967785,60.0,0.7917706966400146,-0.0,-6.582704514812576e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.218522609444336e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.707550634630024e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.16996582923457e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.70754845184274e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004604840942192,285.2290344238281,294.1499938964844,286.5881042480469,282.56158447265625,287.2010803222656,286.50225830078125,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822306456044,3.7863174817687195e-09,0.0009822269203141,-0.0089717116206884,0.0,0.0,0.0,-0.0066898539662361,60.0,0.8062402009963989,-0.0,-6.577887035064124e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.218522609444336e-05,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.707550634630024e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,7.16996582923457e-05,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,9.70754845184274e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0004604840942192,285.2290344238281,294.1499938964844,286.5881042480469,282.56158447265625,287.2010803222656,286.50225830078125,285.3782958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822306456044,3.7863174817687195e-09,0.0009822269203141,-0.0089717116206884,0.0,0.0,0.0,-0.0066898539662361,60.0,0.8062402009963989,-0.0,-6.577887035064124e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.168210140662268e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.00046037134598,285.2304077148437,294.1499938964844,286.6127624511719,282.5457763671875,287.190673828125,286.515380859375,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758189759395236e-09,0.0009819862898439,-0.0088980123400688,0.0,0.0,0.0,-0.0066759097389876,60.0,0.8216710686683655,-0.0,-6.574665434300186e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.216265607392415e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,9.705174306873232e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.168210140662268e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,9.705172124085948e-05,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.00046037134598,285.2304077148437,294.1499938964844,286.6127624511719,282.5457763671875,287.190673828125,286.515380859375,285.3788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758189759395236e-09,0.0009819862898439,-0.0088980123400688,0.0,0.0,0.0,-0.0066759097389876,60.0,0.8216710686683655,-0.0,-6.574665434300186e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.167516741901636e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004603268171194,285.2317810058594,294.1499938964844,286.6385803222656,282.5302429199219,287.1808776855469,286.5300598144531,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8380845189094543,-0.0,-6.57339285226044e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.215374302584678e-05,298.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100830078125,0.0,0.0,9.70423498074524e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,7.167516741901636e-05,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.704233525553718e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098388671875,0.0,0.0,0.0004603268171194,285.2317810058594,294.1499938964844,286.6385803222656,282.5302429199219,287.1808776855469,286.5300598144531,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.747074206472689e-09,0.0009818912949413,-0.0088688880205154,0.0,0.0,0.0,-0.0066703986376523,60.0,0.8380845189094543,-0.0,-6.57339285226044e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.21549362828955e-05,298.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.704360854811966e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,7.167609146563336e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2106628417969,0.0,0.0,9.704358672024682e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004603327834047,285.2324523925781,294.1499938964844,286.6518249511719,282.5226135253906,287.1762390136719,286.5379943847656,285.379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819075930863,3.74855124718465e-09,0.000981903867796,-0.0088727585971355,0.0,0.0,0.0,-0.0066711311228573,60.0,0.8466185331344604,-0.0,-6.573561961431551e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.215968020725997e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,9.7048599855043e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,7.167978037614375e-05,298.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.704857802717017e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,0.0004603564739227,285.2331237792969,294.1499938964844,286.665283203125,282.5151062011719,287.1717529296875,286.5462951660156,285.3799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819580009207,3.754456301408027e-09,0.0009819542756304,-0.0088882306590676,0.0,0.0,0.0,-0.0066740582697093,60.0,0.8553279638290405,-0.0,-6.574238398115996e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.169623131630942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004604620917234,285.2344665527344,294.1499938964844,286.6926574707031,282.50048828125,287.1632385253906,286.56402587890625,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789015195296e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8732270002365112,-0.0,-6.57725394148656e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.218082414008676e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2125244140625,0.0,0.0,9.70708642853424e-05,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,7.169623131630942e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124938964844,0.0,0.0,9.707084973342715e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.0004604620917234,285.2344665527344,294.1499938964844,286.6926574707031,282.50048828125,287.1632385253906,286.56402587890625,285.3804626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780789015195296e-09,0.0009821794228628,-0.0089572267606854,0.0,0.0,0.0,-0.0066871121525764,60.0,0.8732270002365112,-0.0,-6.57725394148656e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.172462937887758e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004606444854289,285.2358093261719,294.1499938964844,286.7205505371094,282.4865417480469,287.1553649902344,286.583251953125,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.006709658075124,60.0,0.8916832804679871,-0.0,-6.582464351367889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.221733489539474e-05,298.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,9.710931044537574e-05,298.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.172462937887758e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.710929589346053e-05,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,0.0004606444854289,285.2358093261719,294.1499938964844,286.7205505371094,282.4865417480469,287.1553649902344,286.583251953125,285.3810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267747086831e-09,0.0009825682500377,-0.0090763876214623,0.0,0.0,0.0,-0.006709658075124,60.0,0.8916832804679871,-0.0,-6.582464351367889e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.716297790873796e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.176426152000204e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004608990275301,285.2371520996094,294.1499938964844,286.7486572265625,282.47344970703125,287.1481018066406,286.60400390625,285.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,0.910555064678192,-0.0,-6.589739598439337e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.226829570252448e-05,298.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149353027344,0.0,0.0,9.716297790873796e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,7.176426152000204e-05,298.015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21490478515625,0.0,0.0,9.716295608086511e-05,298.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146911621094,0.0,0.0,0.0004608990275301,285.2371520996094,294.1499938964844,286.7486572265625,282.47344970703125,287.1481018066406,286.60400390625,285.3815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889746302832009e-09,0.0009831110946834,-0.0092427097260952,0.0,0.0,0.0,-0.0067411265335977,60.0,0.910555064678192,-0.0,-6.589739598439337e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.181397086242214e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.723026596475393e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004612182965502,285.2384948730469,294.1499938964844,286.77685546875,282.4613342285156,287.14141845703125,286.626220703125,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,0.9296928644180298,-0.0,-6.598871493679327e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.233220771420748e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.723028051666915e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,7.181397086242214e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,9.723026596475393e-05,298.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159118652344,0.0,0.0,0.0004612182965502,285.2384948730469,294.1499938964844,286.77685546875,282.4613342285156,287.14141845703125,286.626220703125,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513250514864,0.0,0.0,0.0,-0.006780597846955,60.0,0.9296928644180298,-0.0,-6.598871493679327e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.236876940121874e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,9.72687776084058e-05,298.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,7.184240530477837e-05,298.0189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,9.726876305649056e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,0.0004614009230863,285.2391662597656,294.1499938964844,286.7908935546875,282.4556884765625,287.13836669921875,286.637939453125,285.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841853752732,4.0149110702714105e-09,0.0009841813007369,-0.0095706572756171,0.0,0.0,0.0,-0.0068031763657927,60.0,0.9393137693405152,-0.0,-6.604097535500841e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.240709914593026e-05,298.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,9.73091518972069e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,7.187222217908129e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,9.730913006933406e-05,298.2948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21710205078125,0.0,0.0,0.0004615924262907,285.23980712890625,294.1499938964844,286.80487060546875,282.45037841796875,287.1354064941406,286.64990234375,285.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845937602221,4.062666203452636e-09,0.0009845896856859,-0.0096957804635167,0.0,0.0,0.0,-0.0068268501199781,60.0,0.9489439725875854,-0.0,-6.609580083249966e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.249042341252788e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.739688539411873e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.193702185759321e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.73968708422035e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0004620086110662,285.2411499023437,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.6748046875,285.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166460509935632e-09,0.0009854772360995,-0.0099677322432398,0.0,0.0,0.0,-0.0068783056922256,60.0,0.9681364893913268,-0.0,-6.621502990356022e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.249042341252788e-05,298.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21856689453125,0.0,0.0,9.739688539411873e-05,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,7.193702185759321e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.73968708422035e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21832275390625,0.0,0.0,0.0004620086110662,285.2411499023437,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.6748046875,285.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.166460509935632e-09,0.0009854772360995,-0.0099677322432398,0.0,0.0,0.0,-0.0068783056922256,60.0,0.9681364893913268,-0.0,-6.621502990356022e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
