time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281940,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.257945202989504e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.74906433839351e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.2006274422165e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.749062155606224e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004624533466994,285.2424621582031,294.1499938964844,286.8595275878906,282.4324951171875,287.12506103515625,286.70074462890625,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864299790933,4.277375342809364e-09,0.0009864256717264,-0.0102583356201648,0.0,0.0,0.0,-0.0069332909770309,60.0,0.987121284008026,-0.0,-6.63425652192018e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.257945202989504e-05,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,9.74906433839351e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,7.2006274422165e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.749062155606224e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0004624533466994,285.2424621582031,294.1499938964844,286.8595275878906,282.4324951171875,287.12506103515625,286.70074462890625,285.3837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864299790933,4.277375342809364e-09,0.0009864256717264,-0.0102583356201648,0.0,0.0,0.0,-0.0069332909770309,60.0,0.987121284008026,-0.0,-6.63425652192018e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.758758096722886e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004629132745321,285.2437744140625,294.1499938964844,286.8857421875,282.4259338378906,287.1207275390625,286.7275085449219,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920800329999565e-09,0.0009874064708128,-0.0105588678270578,0.0,0.0,0.0,-0.0069901552051305,60.0,1.0057216882705688,-0.0,-6.647457695407867e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.267152927350252e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,9.75876027951017e-05,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,7.20778843970038e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209167480469,0.0,0.0,9.758758096722886e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004629132745321,285.2437744140625,294.1499938964844,286.8857421875,282.4259338378906,287.1207275390625,286.7275085449219,285.3843688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987410894595,4.3920800329999565e-09,0.0009874064708128,-0.0105588678270578,0.0,0.0,0.0,-0.0069901552051305,60.0,1.0057216882705688,-0.0,-6.647457695407867e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.276382479583845e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.768479503691196e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,7.214966899482533e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.768477320903912e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004633743083104,285.2450866699219,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7549133300781,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507058726233026e-09,0.000988389714621,-0.0108601143583655,0.0,0.0,0.0,-0.007047155406326,60.0,1.023706555366516,-0.0,-6.660704343630641e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.276382479583845e-05,298.133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.768479503691196e-05,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,7.214966899482533e-05,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.768477320903912e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,0.0004633743083104,285.2450866699219,294.1499938964844,286.91094970703125,282.42120361328125,287.1169128417969,286.7549133300781,285.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883942548185,4.507058726233026e-09,0.000988389714621,-0.0108601143583655,0.0,0.0,0.0,-0.007047155406326,60.0,1.023706555366516,-0.0,-6.660704343630641e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.280944505007938e-05,298.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.77328309090808e-05,298.6765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227478027344,0.0,0.0,7.21851538401097e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22271728515625,0.0,0.0,9.773280908120796e-05,298.2926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225341796875,0.0,0.0,0.0004636021913029,285.2457580566406,294.1499938964844,286.923095703125,282.4195556640625,287.1152038574219,286.7687072753906,285.38525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888802887871,4.563888822417539e-09,0.0009888757485896,-0.0110090104863047,0.0,0.0,0.0,-0.0070753288455307,60.0,1.0324722528457642,-0.0,-6.667256258197085e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.285395208280534e-05,298.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2233581542969,0.0,0.0,9.777970262803136e-05,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,7.221977284643799e-05,298.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22332763671875,0.0,0.0,9.777968807611614e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0004638245445676,285.24639892578125,294.1499938964844,286.9349060058594,282.4184265136719,287.1136169433594,286.78253173828125,285.3855285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893545648083,4.619342242051516e-09,0.0009893499081954,-0.0111542977392673,0.0,0.0,0.0,-0.0071028191596269,60.0,1.04099702835083,-0.0,-6.673653274447133e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.787013550521806e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.22865661373362e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.787012095330284e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004642535059247,285.2477111816406,294.1499938964844,286.9574279785156,282.4178161621094,287.1107177734375,286.8101501464844,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323776793606e-09,0.0009902646997943,-0.0114345857873559,0.0,0.0,0.0,-0.0071558547206223,60.0,1.057443380355835,-0.0,-6.686001796651908e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.293983021052554e-05,298.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,9.787013550521806e-05,298.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,7.22865661373362e-05,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.787012095330284e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004642535059247,285.2477111816406,294.1499938964844,286.9574279785156,282.4178161621094,287.1107177734375,286.8101501464844,285.3861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902694728225,4.726323776793606e-09,0.0009902646997943,-0.0114345857873559,0.0,0.0,0.0,-0.0071558547206223,60.0,1.057443380355835,-0.0,-6.686001796651908e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.301870159106328e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.795319056138396e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.234790246002376e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.795316873351112e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004646474844776,285.2489929199219,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8372497558594,285.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.824574961759254e-09,0.0009911048691719,-0.0116919996216893,0.0,0.0,0.0,-0.0072045624256134,60.0,1.072640061378479,-0.0,-6.697353427398411e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.301870159106328e-05,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22576904296875,0.0,0.0,9.795319056138396e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257385253906,0.0,0.0,7.234790246002376e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,9.795316873351112e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2255249023437,0.0,0.0,0.0004646474844776,285.2489929199219,294.1499938964844,286.978271484375,282.4195556640625,287.1083068847656,286.8372497558594,285.3867492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911097586154,4.824574961759254e-09,0.0009911048691719,-0.0116919996216893,0.0,0.0,0.0,-0.0072045624256134,60.0,1.072640061378479,-0.0,-6.697353427398411e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.802873682929204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.240370905492455e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004650058690458,285.2502746582031,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952356133677e-09,0.000991869252175,-0.0119261611253023,0.0,0.0,0.0,-0.007248870562762,60.0,1.0868090391159058,-0.0,-6.707687560947306e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2268981933594,0.0,0.0,9.309044253313914e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.802873682929204e-05,298.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,7.240370905492455e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269287109375,0.0,0.0,9.80287222773768e-05,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004650058690458,285.2502746582031,294.1499938964844,286.9972229003906,282.4237976074219,287.106201171875,286.8637390136719,285.3873596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918741416186,4.913952356133677e-09,0.000991869252175,-0.0119261611253023,0.0,0.0,0.0,-0.007248870562762,60.0,1.0868090391159058,-0.0,-6.707687560947306e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.315171337220818e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.80932600214146e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.245135930133983e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.809323819354177e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004653119249269,285.2515563964844,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8889465332031,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992526882328,4.9902779686306076e-09,0.0009925218764692,-0.0121261272579431,0.0,0.0,0.0,-0.0072867088019847,60.0,1.0992573499679563,-0.0,-6.71651889661007e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.315171337220818e-05,298.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.80932600214146e-05,298.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.245135930133983e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,9.809323819354177e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0004653119249269,285.2515563964844,294.1499938964844,287.0140991210937,282.43072509765625,287.1045227050781,286.8889465332031,285.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992526882328,4.9902779686306076e-09,0.0009925218764692,-0.0121261272579431,0.0,0.0,0.0,-0.0072867088019847,60.0,1.0992573499679563,-0.0,-6.71651889661007e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.31795220822096e-05,298.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287292480469,0.0,0.0,9.81225457508117e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,7.24729907233268e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.812252392293884e-05,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.228515625,0.0,0.0,0.0004654508375097,285.252197265625,294.1499938964844,287.0216979980469,282.4352722167969,287.103759765625,286.901123046875,285.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928231593221,5.024920923801801e-09,0.0009928181534633,-0.0122168883681297,0.0,0.0,0.0,-0.0073038828559219,60.0,1.1050455570220947,-0.0,-6.7205291998107e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292785644531,0.0,0.0,9.320355457020923e-05,298.1239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2293395996094,0.0,0.0,9.814785153139384e-05,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,7.249168265843764e-05,298.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22930908203125,0.0,0.0,9.81478369794786e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,0.0004655708908103,285.2528381347656,294.1499938964844,287.0286560058594,282.4405212402344,287.10308837890625,286.912841796875,285.3886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930792730301,5.054860086062263e-09,0.000993074150756,-0.0122953252866864,0.0,0.0,0.0,-0.0073187253437936,60.0,1.1103087663650513,-0.0,-6.723995937818472e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.819067781791092e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.252331852214411e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004657740355469,285.2541198730469,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9352111816406,285.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105520894943538e-09,0.0009935074485838,-0.0124280489981174,0.0,0.0,0.0,-0.0073438398540019,60.0,1.1197246313095093,-0.0,-6.729864310273116e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.324422717327252e-05,298.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,9.819067781791092e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,7.252331852214411e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.819066326599568e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,0.0004657740355469,285.2541198730469,294.1499938964844,287.04071044921875,282.4533386230469,287.1019287109375,286.9352111816406,285.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105520894943538e-09,0.0009935074485838,-0.0124280489981174,0.0,0.0,0.0,-0.0073438398540019,60.0,1.1197246313095093,-0.0,-6.729864310273116e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.325992868980391e-05,298.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,9.820720879361032e-05,298.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,7.253552757902071e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2311096191406,0.0,0.0,9.82071942416951e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.00046585247037,285.2547912597656,294.1499938964844,287.0458984375,282.46124267578125,287.1014099121094,286.9458923339844,285.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936798596754,5.125077695566915e-09,0.0009936747374013,-0.0124792857095599,0.0,0.0,0.0,-0.007353535387665,60.0,1.1236573457717896,-0.0,-6.732130231057455e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.3271657533478e-05,298.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.231689453125,0.0,0.0,9.821956336963922e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,7.25446516298689e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2316589355469,0.0,0.0,9.8219548817724e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004659110854845,285.2554016113281,294.1499938964844,287.04998779296875,282.4693298339844,287.1009521484375,286.9552307128906,285.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938047733157,5.139691783284661e-09,0.0009937996510416,-0.0125175723806023,0.0,0.0,0.0,-0.0073607801459729,60.0,1.1268105506896973,-0.0,-6.733824164939507e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.328657324658708e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.823526488617064e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.25562495063059e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.82352503342554e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004659855621866,285.25665283203125,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.9730224609375,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158258709059282e-09,0.0009939584415405,-0.0125662153586745,0.0,0.0,0.0,-0.0073699848726391,60.0,1.1314424276351929,-0.0,-6.735976398886123e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.328657324658708e-05,298.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,9.823526488617064e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.25562495063059e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,9.82352503342554e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004659855621866,285.25665283203125,294.1499938964844,287.0540466308594,282.4848327636719,287.10009765625,286.9730224609375,285.3905639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099396368023,5.158258709059282e-09,0.0009939584415405,-0.0125662153586745,0.0,0.0,0.0,-0.0073699848726391,60.0,1.1314424276351929,-0.0,-6.735976398886123e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.328668238595128e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.823538130149244e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.255633681779727e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.823536674957722e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004659861151594,285.2579345703125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9877319335937,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.158389715376188e-09,0.0009939597221091,-0.0125665590167045,0.0,0.0,0.0,-0.0073700500652194,60.0,1.131767988204956,-0.0,-6.735991320283574e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.328668238595128e-05,298.1185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,9.823538130149244e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,7.255633681779727e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340393066406,0.0,0.0,9.823536674957722e-05,298.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004659861151594,285.2579345703125,294.1499938964844,287.05078125,282.4962158203125,287.0992736816406,286.9877319335937,285.3912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939648443832,5.158389715376188e-09,0.0009939597221091,-0.0125665590167045,0.0,0.0,0.0,-0.0073700500652194,60.0,1.131767988204956,-0.0,-6.735991320283574e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.328136366093533e-05,298.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,9.822978609008716e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,7.255220407387242e-05,298.0475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.822977153817192e-05,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.000465959572466,285.258544921875,294.1499938964844,287.04656982421875,282.5004577636719,287.09881591796875,286.9934387207031,285.3915710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939082665368,5.151763460276015e-09,0.0009939030278474,-0.0125491982325911,0.0,0.0,0.0,-0.0073667652904987,60.0,1.1298338174819946,-0.0,-6.73522322358622e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.327270527137443e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352294921875,0.0,0.0,9.822066203923896e-05,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.254545926116407e-05,298.0470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.822064748732372e-05,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0004659162950702,285.2591857910156,294.1499938964844,287.04071044921875,282.5037536621094,287.09832763671875,286.9980773925781,285.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938158327713,5.140964098870881e-09,0.0009938107104972,-0.0125209055840969,0.0,0.0,0.0,-0.0073614120483398,60.0,1.126796841621399,-0.0,-6.733971247285808e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.252395153045654e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004657781682908,285.2604064941406,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0040588378906,285.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106503664364936e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443283326923,60.0,1.1174269914627075,-0.0,-6.729978707653572e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.324504935648292e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.8191543656867e-05,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,7.252395153045654e-05,298.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.819152910495176e-05,298.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362060546875,0.0,0.0,0.0004657781682908,285.2604064941406,294.1499938964844,287.0242919921875,282.5076904296875,287.0971374511719,287.0040588378906,285.392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935211855918,5.106503664364936e-09,0.0009935160633176,-0.0124306250363588,0.0,0.0,0.0,-0.0073443283326923,60.0,1.1174269914627075,-0.0,-6.729978707653572e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.814756049308926e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004655696102418,285.2616577148437,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0050354003906,285.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054477725252582e-09,0.0009930712403729,-0.0122943231835961,0.0,0.0,0.0,-0.0073185372166335,60.0,1.1034942865371704,-0.0,-6.723951884168855e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.320329991169274e-05,298.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375793457031,0.0,0.0,9.814757504500447e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,7.249147893162444e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.814756049308926e-05,298.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23736572265625,0.0,0.0,0.0004655696102418,285.2616577148437,294.1499938964844,287.00201416015625,282.5083312988281,287.0956115722656,287.0050354003906,285.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930762462317,5.054477725252582e-09,0.0009930712403729,-0.0122943231835961,0.0,0.0,0.0,-0.0073185372166335,60.0,1.1034942865371704,-0.0,-6.723951884168855e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.244902371894568e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.000465296965558,285.26287841796875,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.00177001953125,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,-0.007284821011126,60.0,1.0859664678573608,-0.0,-6.716077649571163e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.314871567767112e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387390136719,0.0,0.0,9.809009497985244e-05,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,7.244902371894568e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2387084960937,0.0,0.0,9.80900804279372e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.000465296965558,285.26287841796875,294.1499938964844,286.974365234375,282.50592041015625,287.0936889648437,287.00177001953125,285.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924947516992,4.9864663509424645e-09,0.0009924897458404,-0.0121161406859755,0.0,0.0,0.0,-0.007284821011126,60.0,1.0859664678573608,-0.0,-6.716077649571163e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,7.239694241434336e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004649624752346,285.2641296386719,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9934997558594,285.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033090641884e-09,0.0009917762363329,-0.0118975536897778,0.0,0.0,0.0,-0.0072434595786035,60.0,1.0644692182540894,-0.0,-6.706424215963126e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.30817550397478e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,9.80195836746134e-05,298.6508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,7.239694241434336e-05,298.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.801956912269816e-05,298.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004649624752346,285.2641296386719,294.1499938964844,286.9418334960937,282.5007629394531,287.0912475585937,286.9934997558594,285.3946838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917812421917,4.903033090641884e-09,0.0009917762363329,-0.0118975536897778,0.0,0.0,0.0,-0.0072434595786035,60.0,1.0644692182540894,-0.0,-6.706424215963126e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.304403647547588e-05,298.1121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,9.797986422199756e-05,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,7.236760575324297e-05,298.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.797984967008232e-05,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,0.0004647740570362,285.2647399902344,294.1499938964844,286.92388916015625,282.4971923828125,287.0898132324219,286.987548828125,285.3950500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913792600855,4.856038238187921e-09,0.0009913744870573,-0.0117744300514459,0.0,0.0,0.0,-0.0072201625443995,60.0,1.0524067878723145,-0.0,-6.700989985120033e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.300456440541892e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2410583496094,0.0,0.0,9.793830395210534e-05,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.233690848806873e-05,298.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.793828940019011e-05,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004645769076887,285.2653503417969,294.1499938964844,286.9048767089844,282.4930725097656,287.0882263183594,286.9806213378906,285.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990958767943,4.806859799089125e-09,0.0009909539949148,-0.0116455852985382,0.0,0.0,0.0,-0.0071957828477025,60.0,1.0396846532821655,-0.0,-6.695305643233952e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.292079630540684e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004641584528144,285.2665405273437,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0120235681533811,-0.0,-6.683249154093573e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
