time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284280,298.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.292079630540684e-05,298.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421875,0.0,0.0,9.785009024199098e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,7.227175228763372e-05,298.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,9.785007569007576e-05,298.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0004641584528144,285.2665405273437,294.1499938964844,286.8639831542969,282.483154296875,287.08453369140625,286.9635009765625,285.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702485068008855e-09,0.0009900614386424,-0.0113721285015344,0.0,0.0,0.0,-0.0071440394967794,60.0,1.0120235681533811,-0.0,-6.683249154093573e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.286954445997252e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428894042969,0.0,0.0,9.779611718840896e-05,298.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,7.223189459182322e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.779610263649374e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2427062988281,0.0,0.0,0.0004639024555217,285.26727294921875,294.1499938964844,286.8377685546875,282.47625732421875,287.0820007324219,286.9512939453125,285.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895199909806,4.638630368702934e-09,0.0009895153343677,-0.0112048303708434,0.0,0.0,0.0,-0.0071123838424682,60.0,0.99417245388031,-0.0,-6.675878694295534e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.283554391004144e-05,298.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24334716796875,0.0,0.0,9.776031220098956e-05,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,7.220544648589566e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,9.776029764907436e-05,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431640625,0.0,0.0,0.0004637326055672,285.26776123046875,294.1499938964844,286.81964111328125,282.4712829589844,287.0801696777344,286.9425354003906,285.3968200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989157706499,4.596263813994028e-09,0.0009891530498862,-0.011093832552433,0.0,0.0,0.0,-0.0070913811214268,60.0,0.9818789958953856,-0.0,-6.67099087081624e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004633283242583,285.2689514160156,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,285.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9497200846672058,-0.0,-6.659362838945526e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.275460615754128e-05,298.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.767508163349704e-05,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,7.214249490061775e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24444580078125,0.0,0.0,9.76750670815818e-05,298.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004633283242583,285.2689514160156,294.1499938964844,286.7723388671875,282.4577331542969,287.0751342773437,286.9183044433594,285.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882951853796,4.4954182598644365e-09,0.0009882907615974,-0.0108296163380146,0.0,0.0,0.0,-0.0070413872599601,60.0,0.9497200846672058,-0.0,-6.659362838945526e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0004629822797141,285.2701721191406,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8906555175781,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034753844141,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9156939387321472,-0.0,-6.649418793358566e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.268533176509663e-05,298.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456359863281,0.0,0.0,9.760213288245724e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,7.208861643448472e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24560546875,0.0,0.0,9.7602118330542e-05,298.2789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454528808594,0.0,0.0,0.0004629822797141,285.2701721191406,294.1499938964844,286.7225646972656,282.4427795410156,287.0693359375,286.8906555175781,285.3982849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875569958239,4.409105969216398e-09,0.0009875525720417,-0.0106034753844141,0.0,0.0,0.0,-0.0069985981099307,60.0,0.9156939387321472,-0.0,-6.649418793358566e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.265767585020512e-05,298.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2461853027344,0.0,0.0,9.757301450008526e-05,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,7.20671087037772e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.757299994817004e-05,298.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460327148437,0.0,0.0,0.0004628441529348,285.270751953125,294.1499938964844,286.6968688964844,282.4348449707031,287.06610107421875,286.8756103515625,285.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872622322291,4.374648643334922e-09,0.0009872579248622,-0.0105131966993212,0.0,0.0,0.0,-0.0069815157912671,60.0,0.8981297612190247,-0.0,-6.645451122722079e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.263480023946612e-05,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.24676513671875,0.0,0.0,9.754891652846708e-05,298.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,7.20493117114529e-05,297.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467346191406,0.0,0.0,9.754890925250947e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,0.0004627298621926,285.2713623046875,294.1499938964844,286.6707458496094,282.4266662597656,287.0627136230469,286.8598937988281,285.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870184585452,4.346140336508597e-09,0.0009870140347629,-0.0104385036975145,0.0,0.0,0.0,-0.0069673829711973,60.0,0.8803222179412842,-0.0,-6.642169125825603e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.202933920780197e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004626016016118,285.27252197265625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8261413574219,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8439980745315552,-0.0,-6.63848638282616e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.260912338504568e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478942871094,0.0,0.0,9.752187906997278e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,7.202933920780197e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,9.752186451805755e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2477111816406,0.0,0.0,0.0004626016016118,285.27252197265625,294.1499938964844,286.617431640625,282.40972900390625,287.0553283691406,286.8261413574219,285.39971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867447661235,4.31414326484969e-09,0.0009867404587566,-0.0103546697646379,0.0,0.0,0.0,-0.0069515202194452,60.0,0.8439980745315552,-0.0,-6.63848638282616e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,7.203246059361845e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000462621654151,285.2737121582031,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893371582031,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8070329427719116,-0.0,-6.63906121189939e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.26131397136487e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,9.752610640134662e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,7.203246059361845e-05,297.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.75260918494314e-05,298.27325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24884033203125,0.0,0.0,0.000462621654151,285.2737121582031,294.1499938964844,286.5630798339844,282.3922424316406,287.0470886230469,286.7893371582031,285.40045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.3191392684605034e-09,0.0009867830667644,-0.0103677595034241,0.0,0.0,0.0,-0.0069539966061711,60.0,0.8070329427719116,-0.0,-6.63906121189939e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.264927211916074e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.75641596596688e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.206056761788204e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.756414510775356e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004628021561075,285.2748718261719,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.74951171875,285.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364151706681696e-09,0.0009871678194031,-0.0104856947436928,0.0,0.0,0.0,-0.0069763106293976,60.0,0.7697799205780029,-0.0,-6.644242489528551e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.264927211916074e-05,298.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,9.75641596596688e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,7.206056761788204e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501220703125,0.0,0.0,9.756414510775356e-05,298.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,0.0004628021561075,285.2748718261719,294.1499938964844,286.5081481933594,282.3744812011719,287.0380554199219,286.74951171875,285.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871722431853,4.364151706681696e-09,0.0009871678194031,-0.0104856947436928,0.0,0.0,0.0,-0.0069763106293976,60.0,0.7697799205780029,-0.0,-6.644242489528551e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004631415067706,285.27606201171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066650390625,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074277475476,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7325313091278076,-0.0,-6.653989004234975e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.271720773540436e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25128173828125,0.0,0.0,9.763569687493144e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,7.211340562207624e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2512512207031,0.0,0.0,9.763568232301624e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510986328125,0.0,0.0,0.0004631415067706,285.27606201171875,294.1499938964844,286.4531555175781,282.35675048828125,287.0281982421875,286.7066650390625,285.40185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878958808258,4.448781787402822e-09,0.0009878914570435,-0.0107074277475476,0.0,0.0,0.0,-0.0070182648487389,60.0,0.7325313091278076,-0.0,-6.653989004234975e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.276290074922144e-05,298.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518310546875,0.0,0.0,9.768381278263404e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,7.214894139906392e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,9.768380550667644e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516784667969,0.0,0.0,0.0004633697681128,285.2766418457031,294.1499938964844,286.42578125,282.3479919433594,287.0229797363281,286.6840515136719,285.4022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.5057073627674535e-09,0.0009883781895041,-0.0108565744012594,0.0,0.0,0.0,-0.0070464853197336,60.0,0.7140023708343506,-0.0,-6.66054873477151e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.28148947423324e-05,298.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.773856436368078e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,7.218938117148355e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.773854981176557e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,0.000463629461592,285.2772216796875,294.1499938964844,286.3985595703125,282.33935546875,287.0175476074219,286.6607666015625,285.4025573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570477774024084e-09,0.00098893197719,-0.0110262725502252,0.0,0.0,0.0,-0.0070785940624773,60.0,0.6955664753913879,-0.0,-6.668016538924348e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.786806185729802e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.228502363432199e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004642437270376,285.27838134765625,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.61199951171875,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276586100459,0.0,0.0,0.0,-0.0071545434184372,60.0,0.6591525673866272,-0.0,-6.685696973818267e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.293786570196973e-05,298.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,9.786806185729802e-05,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,7.228502363432199e-05,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,9.78680473053828e-05,298.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0004642437270376,285.27838134765625,294.1499938964844,286.3448181152344,282.32257080078125,287.00616455078125,286.61199951171875,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723679669638159e-09,0.0009902419988065,-0.0114276586100459,0.0,0.0,0.0,-0.0071545434184372,60.0,0.6591525673866272,-0.0,-6.685696973818267e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.303429396823049e-05,298.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542724609375,0.0,0.0,9.796960512176156e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,7.23600314813666e-05,297.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.796959056984632e-05,298.2628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0004647254245355,285.2791748046875,294.1499938964844,286.3090515136719,282.3116760253906,286.9979248046875,286.5772399902344,285.4037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912741370499,4.8438155708652175e-09,0.0009912692476063,-0.0117424074560403,0.0,0.0,0.0,-0.0072140996344387,60.0,0.6348950862884521,-0.0,-6.69957742616134e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.308203880209476e-05,298.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.801988198887555e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.239716069307178e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,9.801986743696034e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544860839844,0.0,0.0,0.0004649639304261,285.279541015625,294.1499938964844,286.29248046875,282.30670166015625,286.99395751953125,286.560546875,285.4039611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917827555909,4.903296879632535e-09,0.0009917778661474,-0.0118982447311282,0.0,0.0,0.0,-0.0072435871697962,60.0,0.6236059069633484,-0.0,-6.706454769300765e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.81876946752891e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.818768739933148e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004657599492929,285.2807006835937,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101834510412573e-09,0.0009934755507856,-0.0124183921143412,0.0,0.0,0.0,-0.0073420102708041,60.0,0.5890407562255859,-0.0,-6.729437274088923e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.32413968257606e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.81876946752891e-05,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,7.25211066310294e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,9.818768739933148e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004657599492929,285.2807006835937,294.1499938964844,286.2419738769531,282.2920837402344,286.98114013671875,286.5072021484375,285.4046325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934806730598,5.101834510412573e-09,0.0009934755507856,-0.0124183921143412,0.0,0.0,0.0,-0.0073420102708041,60.0,0.5890407562255859,-0.0,-6.729437274088923e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.341155964648352e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.83668869594112e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.26534563000314e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.836687240749598e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0004666099557653,285.2818298339844,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313828488340277e-09,0.0009952882537618,-0.0129737826064229,0.0,0.0,0.0,-0.0074471049010753,60.0,0.5559580326080322,-0.0,-6.754020631660751e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.341155964648352e-05,298.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,9.83668869594112e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,7.26534563000314e-05,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568359375,0.0,0.0,9.836687240749598e-05,298.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567138671875,0.0,0.0,0.0004666099557653,285.2818298339844,294.1499938964844,286.1937866210937,282.2790222167969,286.9676208496094,286.4522705078125,285.4053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952936088666,5.313828488340277e-09,0.0009952882537618,-0.0129737826064229,0.0,0.0,0.0,-0.0074471049010753,60.0,0.5559580326080322,-0.0,-6.754020631660751e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25738525390625,0.0,0.0,9.3499016657006e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.845898603089154e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,7.27214792277664e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,9.845897147897632e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572631835937,0.0,0.0,0.0004670468333642,285.28240966796875,294.1499938964844,286.1707458496094,282.2731628417969,286.9606018066406,286.42449951171875,285.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962253971025,5.422789328690669e-09,0.0009962200419977,-0.0132592385634779,0.0,0.0,0.0,-0.007501121610403,60.0,0.5400797128677368,-0.0,-6.766673976699168e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.358702664030716e-05,298.0751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,9.85516599030234e-05,298.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.278993143700063e-05,297.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,9.855164535110816e-05,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0004674864467233,285.2829895019531,294.1499938964844,286.1484375,282.267822265625,286.95343017578125,286.3966979980469,285.40594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.5324327341566e-09,0.0009971575345844,-0.013546478934586,0.0,0.0,0.0,-0.0075554768554866,60.0,0.5246250033378601,-0.0,-6.779417560665024e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.873609815258531e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.292615191545337e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004683613369707,285.2841186523437,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.4950567185878753,-0.0,-6.804815910754769e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.376217349199578e-05,298.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,9.873609815258531e-05,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.292615191545337e-05,297.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.87360836006701e-05,298.2523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0004683613369707,285.2841186523437,294.1499938964844,286.1063537597656,282.2587890625,286.93878173828125,286.34130859375,285.4065856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990292601287,5.750636855594848e-09,0.0009990234393626,-0.0141181144863367,0.0,0.0,0.0,-0.0076636499725282,60.0,0.4950567185878753,-0.0,-6.804815910754769e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.891295485431328e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004692003421951,285.2852783203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959892135365408e-09,0.0010008128592744,-0.0146662928164005,0.0,0.0,0.0,-0.0077673872001469,60.0,0.4679230153560638,-0.0,-6.829216658843508e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.39301316975616e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,9.891296940622853e-05,298.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,7.305679173441604e-05,297.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601928710937,0.0,0.0,9.891295485431328e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.26007080078125,0.0,0.0,0.0004692003421951,285.2852783203125,294.1499938964844,286.06805419921875,282.25225830078125,286.9236145019531,286.2872314453125,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008187964558,5.959892135365408e-09,0.0010008128592744,-0.0146662928164005,0.0,0.0,0.0,-0.0077673872001469,60.0,0.4679230153560638,-0.0,-6.829216658843508e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004699711862485,285.2864074707031,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2351989746094,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4432750940322876,-0.0,-6.85167407254994e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.408445475855842e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2613220214844,0.0,0.0,9.907547064358369e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.317681593121961e-05,297.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.907546336762608e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611694335937,0.0,0.0,0.0004699711862485,285.2864074707031,294.1499938964844,286.0340270996094,282.24853515625,286.9080810546875,286.2351989746094,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024630464613,6.152149900628956e-09,0.0010024568764492,-0.0151699315756559,0.0,0.0,0.0,-0.0078626982867717,60.0,0.4432750940322876,-0.0,-6.85167407254994e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.921562013914809e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.32803309801966e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004706359759438,285.2875671386719,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,285.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4215044379234314,-0.0,-6.87107046815072e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.421753929927944e-05,298.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.262451171875,0.0,0.0,9.921562013914809e-05,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,7.32803309801966e-05,297.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,9.921560558723286e-05,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622985839844,0.0,0.0,0.0004706359759438,285.2875671386719,294.1499938964844,286.00469970703125,282.2479858398437,286.89227294921875,286.18621826171875,285.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317953715750946e-09,0.0010038748150691,-0.0156042631715536,0.0,0.0,0.0,-0.0079448949545621,60.0,0.4215044379234314,-0.0,-6.87107046815072e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.427320765098556e-05,298.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,9.927423525368796e-05,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,7.332362292800099e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2629699707031,0.0,0.0,9.927422797773032e-05,298.2442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004709140630438,285.2881164550781,294.1499938964844,285.9919738769531,282.2489929199219,286.88427734375,286.1633605957031,285.4087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044742375612,6.38730623947481e-09,0.0010044679511338,-0.0157859325408935,0.0,0.0,0.0,-0.0079792756587266,60.0,0.4119587242603302,-0.0,-6.879191971620457e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.43217528401874e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635498046875,0.0,0.0,9.93253561318852e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.336137787206098e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,9.93253488559276e-05,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.0004711565561592,285.2886962890625,294.1499938964844,285.9806213378906,282.2508850097656,286.8762512207031,286.1414794921875,285.40899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049915872514,6.447784528518241e-09,0.0010049851844087,-0.0159443542361259,0.0,0.0,0.0,-0.0080092577263712,60.0,0.4031215012073517,-0.0,-6.886278214324193e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
