time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286620,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.341483433265239e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0004714998358394,285.2898254394531,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015625,285.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3882507383823395,-0.0,-6.896316051552277e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.439047425985336e-05,298.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,9.939773008227348e-05,298.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.341483433265239e-05,297.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.939771553035824e-05,298.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,0.0004714998358394,285.2898254394531,294.1499938964844,285.96221923828125,282.2575988769531,286.860107421875,286.1015625,285.4095764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533401819552864e-09,0.0010057173203676,-0.0161686260253191,0.0,0.0,0.0,-0.0080517027527093,60.0,0.3882507383823395,-0.0,-6.896316051552277e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.441433212487028e-05,298.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,9.942285396391526e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,7.343338802456856e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,9.942283941200004e-05,298.23956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.000471619045129,285.2906799316406,294.1499938964844,285.95233154296875,282.26544189453125,286.8478698730469,286.0751037597656,285.4100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059782071039,6.563123822189709e-09,0.0010059715714305,-0.0162464808672666,0.0,0.0,0.0,-0.0080664372071623,60.0,0.3796673715114593,-0.0,-6.899802684756652e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.441762085771188e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.9426310043782e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,7.343594916164875e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657470703125,0.0,0.0,9.942630276782438e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0004716354596894,285.2909545898437,294.1499938964844,285.95001220703125,282.2684326171875,286.8440246582031,286.0672912597656,285.4101257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060131317004,6.567216104258477e-09,0.0010060066124424,-0.0162572003901004,0.0,0.0,0.0,-0.0080684665590524,60.0,0.3773418664932251,-0.0,-6.90028230110329e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.941926691681148e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004716020775958,285.29205322265625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280029296875,286.03857421875,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643370747566,60.0,0.3699307739734649,-0.0,-6.89930530484162e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.441094152862206e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2668762207031,0.0,0.0,9.94192814687267e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,7.343075412791222e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,9.941926691681148e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2667236328125,0.0,0.0,0.0004716020775958,285.29205322265625,294.1499938964844,285.9423217773437,282.28277587890625,286.8280029296875,286.03857421875,285.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059420019388,6.558886322949321e-09,0.0010059354826807,-0.0162353813648223,0.0,0.0,0.0,-0.0080643370747566,60.0,0.3699307739734649,-0.0,-6.89930530484162e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004714759124908,285.2931823730469,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3649415373802185,-0.0,-6.895613324786609e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.438567940378562e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.939268056768924e-05,298.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,7.341110176639631e-05,297.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679443359375,0.0,0.0,9.9392666015774e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.267822265625,0.0,0.0,0.0004714759124908,285.2931823730469,294.1499938964844,285.9372863769531,282.2997131347656,286.81219482421875,286.01531982421875,285.41119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.527409723844357e-09,0.0010056663304567,-0.0161529313772916,0.0,0.0,0.0,-0.0080487336963415,60.0,0.3649415373802185,-0.0,-6.895613324786609e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.436582331545652e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.937176218954846e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,7.33956549083814e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.937175491359083e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26837158203125,0.0,0.0,0.0004713766975328,285.2937316894531,294.1499938964844,285.9357604980469,282.3091735839844,286.80438232421875,286.0057067871094,285.41143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502661076268623e-09,0.0010054548038169,-0.0160881020128726,0.0,0.0,0.0,-0.0080364644527435,60.0,0.3632131814956665,-0.0,-6.892711468253766e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690124511719,0.0,0.0,9.4342372904066e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.934707486536354e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,7.337742135860026e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26904296875,0.0,0.0,9.934706031344832e-05,298.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2689208984375,0.0,0.0,0.000471259583719,285.2942810058594,294.1499938964844,285.9349060058594,282.3193054199219,286.796630859375,285.9970397949219,285.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473446223509427e-09,0.0010052049765363,-0.0160115752369165,0.0,0.0,0.0,-0.0080219814553856,60.0,0.3618420660495758,-0.0,-6.889285941724665e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,7.33315318939276e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004709648783318,285.2953796386719,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3604820966720581,-0.0,-6.88067132159631e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.428337216377258e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,9.928494546329604e-05,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,7.33315318939276e-05,297.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,9.92849381873384e-05,298.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27001953125,0.0,0.0,0.0004709648783318,285.2953796386719,294.1499938964844,285.93524169921875,282.3414611816406,286.78131103515625,285.9828186035156,285.41217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.3999348043353166e-09,0.0010045764502137,-0.0158190131187438,0.0,0.0,0.0,-0.0079855388030409,60.0,0.3604820966720581,-0.0,-6.88067132159631e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004705955216195,285.2964782714844,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3610707223415375,-0.0,-6.869883151239264e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.420943388249724e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.920708544086664e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,7.32740227249451e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.920707088895142e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004705955216195,285.2964782714844,294.1499938964844,285.9383239746094,282.3661804199219,286.766357421875,285.9726867675781,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037949541583,6.307807609573501e-09,0.0010037886677309,-0.0155776841565966,0.0,0.0,0.0,-0.0079398676753044,60.0,0.3610707223415375,-0.0,-6.869883151239264e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004701635916717,285.2975769042969,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.96563720703125,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954524382948,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3633033037185669,-0.0,-6.85727670202141e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.41229664022103e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.911602683132514e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,7.320676377275959e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.911601227940992e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004701635916717,285.2975769042969,294.1499938964844,285.9442443847656,282.3934631347656,286.751708984375,285.96563720703125,285.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028736433014,6.200067126371778e-09,0.0010028674732893,-0.0152954524382948,0.0,0.0,0.0,-0.0078864563256502,60.0,0.3633033037185669,-0.0,-6.85727670202141e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004696692631114,285.2986755371094,294.1499938964844,285.9530029296875,282.4232482910156,286.73748779296875,285.96221923828125,285.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076768421792167e-09,0.0010018130997195,-0.0149724623188376,0.0,0.0,0.0,-0.007825331762433,60.0,0.3676676452159881,-0.0,-6.842864053169252e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.40240061026998e-05,298.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.90118132904172e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,7.312979869311675e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.901180601445958e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,0.0004696692631114,285.2986755371094,294.1499938964844,285.9530029296875,282.4232482910156,286.73748779296875,285.96221923828125,285.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018191533163,6.076768421792167e-09,0.0010018130997195,-0.0149724623188376,0.0,0.0,0.0,-0.007825331762433,60.0,0.3676676452159881,-0.0,-6.842864053169252e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.39703531912528e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,9.895532275550067e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,7.308807107619941e-05,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738952636719,0.0,0.0,9.895530820358545e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,0.0004694012750405,285.2991943359375,294.1499938964844,285.9584655761719,282.4390869140625,286.7305603027344,285.9616394042969,285.4137878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012475540861,6.009925890282375e-09,0.0010012416169047,-0.0147973615676164,0.0,0.0,0.0,-0.0077921957708895,60.0,0.3705227077007293,-0.0,-6.835057320131456e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.39139281399548e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27447509765625,0.0,0.0,9.889589273370802e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,7.304418249987066e-05,297.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.88958854577504e-05,298.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743225097656,0.0,0.0,0.0004691194044426,285.2997436523437,294.1499938964844,285.96466064453125,282.45556640625,286.7237548828125,285.9618225097656,285.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006463853642,5.939617242489703e-09,0.0010006404481828,-0.0146131794899702,0.0,0.0,0.0,-0.0077573405578732,60.0,0.3738715648651123,-0.0,-6.826850551533425e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.876910189632326e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004685179155785,285.3008117675781,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642028808594,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3819569945335388,-0.0,-6.80935556829354e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.379351831739768e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,9.876910189632326e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,7.295052637346089e-05,297.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.876908734440804e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,0.0004685179155785,285.3008117675781,294.1499938964844,285.9792785644531,282.4903869628906,286.7104797363281,285.9642028808594,285.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.7895963578857845e-09,0.0009993575513362,-0.0142201744019985,0.0,0.0,0.0,-0.0076829683966934,60.0,0.3819569945335388,-0.0,-6.80935556829354e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.368469181936234e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27642822265625,0.0,0.0,9.865450556389987e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,7.286589243449271e-05,297.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.865449828794226e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,0.0004679743433371,285.3017272949219,294.1499938964844,285.99383544921875,282.52154541015625,286.6997375488281,285.9683837890625,285.4147644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011037137252e-09,0.0009981981711462,-0.0138649819418787,0.0,0.0,0.0,-0.0076157534494996,60.0,0.3903219699859619,-0.0,-6.793563045448536e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.36632277444005e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.86318991635926e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,7.284919411176816e-05,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,9.8631891887635e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0004678671248257,285.3018798828125,294.1499938964844,285.9968566894531,282.5276794433594,286.69775390625,285.9693603515625,285.4148254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949241325259,0.0,0.0,0.0,-0.0076024960726499,60.0,0.3920650780200958,-0.0,-6.790450157723171e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.274092786246911e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0004671717761084,285.3029479980469,294.1499938964844,286.0175170898437,282.5674133300781,286.6855773925781,285.9771728515625,285.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4041876196861267,-0.0,-6.770279981083149e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.352402412332594e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.848531044553964e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,7.274092786246911e-05,297.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.848530316958204e-05,298.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27752685546875,0.0,0.0,0.0004671717761084,285.3029479980469,294.1499938964844,286.0175170898437,282.5674133300781,286.6855773925781,285.9771728515625,285.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405560627579,0.0,0.0,0.0,-0.0075165145099163,60.0,0.4041876196861267,-0.0,-6.770279981083149e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004664368461817,285.30401611328125,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.9875183105469,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4183340668678283,-0.0,-6.748995673433458e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.337689698440954e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.833038348006085e-05,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,7.262649160111323e-05,297.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.833036892814562e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785949707031,0.0,0.0,0.0004664368461817,285.30401611328125,294.1499938964844,286.041259765625,282.6095886230469,286.674072265625,285.9875183105469,285.4156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603298217058,0.0,0.0,0.0,-0.007425642106682,60.0,0.4183340668678283,-0.0,-6.748995673433458e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.22296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.330068860435858e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792358398437,0.0,0.0,9.82501296675764e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,7.256721437443048e-05,297.91375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792053222656,0.0,0.0,9.825011511566116e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0004660561389755,285.3045349121094,294.1499938964844,286.0542907714844,282.631591796875,286.6685485839844,285.99365234375,285.41583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571082816077e-09,0.0009941069874912,-0.0126115707680583,0.0,0.0,0.0,-0.0073785698041319,60.0,0.4262051582336426,-0.0,-6.73798297157191e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.322299592895432e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,9.816831152420492e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,7.250678754644468e-05,297.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.81683042482473e-05,298.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0004656680685002,285.3050537109375,294.1499938964844,286.068115234375,282.6541748046875,286.6632385253906,286.0004272460937,285.416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.078770737299011e-09,0.000993279274553,-0.0123579669743776,0.0,0.0,0.0,-0.007330582011491,60.0,0.4346181154251098,-0.0,-6.726765633402465e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.238322723424062e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004648744943551,285.3060913085937,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155029296875,285.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4528286159038543,-0.0,-6.70385773560156e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.306412539444864e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.8001015430782e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,7.238322723424062e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.800100815482438e-05,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004648744943551,285.3060913085937,294.1499938964844,286.0981750488281,282.7012023925781,286.6531066894531,286.0155029296875,285.4164123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.4528286159038543,-0.0,-6.70385773560156e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004640632832888,285.30712890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437072753906,286.0328369140625,285.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4731883406639099,-0.0,-6.680481590137789e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,9.290173329645768e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.783000859897584e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.22569166100584e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,9.783000132301822e-05,298.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,0.0004640632832888,285.30712890625,294.1499938964844,286.1314392089844,282.7505798339844,286.6437072753906,286.0328369140625,285.4167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.678509135658261e-09,0.0009898566640913,-0.0113093126565217,0.0,0.0,0.0,-0.0071321548894047,60.0,0.4731883406639099,-0.0,-6.680481590137789e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.212945638457313e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004632446798495,285.30816650390625,294.1499938964844,286.1679992675781,282.80230712890625,286.6351318359375,286.05224609375,285.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.4956887066364288,-0.0,-6.656932782789228e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.273785690311342e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,9.765743743628263e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,7.212945638457313e-05,297.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,9.76574228843674e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2827453613281,0.0,0.0,0.0004632446798495,285.30816650390625,294.1499938964844,286.1679992675781,282.80230712890625,286.6351318359375,286.05224609375,285.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.4743329041807556e-09,0.0009881106670945,-0.0107743721455335,0.0,0.0,0.0,-0.0070309354923665,60.0,0.4956887066364288,-0.0,-6.656932782789228e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.200245454441756e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004624290158972,285.3091735839844,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5203307867050171,-0.0,-6.633510452047632e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.25745625863783e-05,298.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,9.748548472998664e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,7.200245454441756e-05,297.94647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.748547745402902e-05,298.2474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004624290158972,285.3091735839844,294.1499938964844,286.2078857421875,282.8563842773437,286.6274108886719,286.0736999511719,285.4175109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.270889863988714e-09,0.0009863709565252,-0.0102413427084684,0.0,0.0,0.0,-0.0069300797767937,60.0,0.5203307867050171,-0.0,-6.633510452047632e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.24938649404794e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.740050154505298e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.193968485808e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.740049426909536e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004620258987415,285.3096923828125,294.1499938964844,286.2290954589844,282.8843078613281,286.6239013671875,286.0851745605469,285.4176940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.17034717870024e-09,0.0009855112293735,-0.0099779143929481,0.0,0.0,0.0,-0.0068802363239228,60.0,0.5335193276405334,-0.0,-6.621949921736815e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
