time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288960,298.29168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.241398947779088e-05,298.0507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.731639147503302e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,7.18775627319701e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,9.73163841990754e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0004616269143298,285.3102111816406,294.1499938964844,286.2511291503906,282.9128112792969,286.6205749511719,286.0970764160156,285.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.070831227664939e-09,0.0009846602333709,-0.0097171738743782,0.0,0.0,0.0,-0.006830901838839,60.0,0.547206461429596,-0.0,-6.610517289118435e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004608483286574,285.31121826171875,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1221923828125,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5762056708335876,-0.0,-6.588236800553204e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.225812391377984e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28594970703125,0.0,0.0,9.715225314721464e-05,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,7.175633072620258e-05,297.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.715224587125704e-05,298.2528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004608483286574,285.31121826171875,294.1499938964844,286.2978210449219,282.97149658203125,286.6146545410156,286.1221923828125,285.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876637233446445e-09,0.0009829996852204,-0.0092083625495433,0.0,0.0,0.0,-0.0067346314899623,60.0,0.5762056708335876,-0.0,-6.588236800553204e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.212077566189691e-05,298.0606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,9.700762166175993e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,7.164950511651114e-05,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,9.70076143858023e-05,298.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.000460162264062,285.3121337890625,294.1499938964844,286.34381103515625,283.02752685546875,286.6100769042969,286.1469116210937,285.4185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815400699153,3.7055207791070192e-09,0.000981536344625,-0.0087600108236074,0.0,0.0,0.0,-0.0066498010419309,60.0,0.604965329170227,-0.0,-6.56863505810179e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.210906137013808e-05,298.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869567871094,0.0,0.0,9.699528163764626e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,7.164039561757818e-05,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.699527436168864e-05,298.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.000460103736259,285.31219482421875,294.1499938964844,286.3479309082031,283.0325012207031,286.6097106933594,286.14910888671875,285.4185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981415156275,3.690920458154777e-09,0.0009814115474,-0.0087217558175325,0.0,0.0,0.0,-0.0066425632685422,60.0,0.6075344085693359,-0.0,-6.566964572130018e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004594011406879,285.3132019042969,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,285.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6410709023475647,-0.0,-6.546923003725169e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.196840255754068e-05,298.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879638671875,0.0,0.0,9.684716496849433e-05,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,7.153099431889132e-05,297.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2879333496094,0.0,0.0,9.684715769253673e-05,298.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0004594011406879,285.3132019042969,294.1499938964844,286.4015808105469,283.0957336425781,286.605712890625,286.1776123046875,285.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799165418371,3.515681301635709e-09,0.0009799129329621,-0.0082625960931181,0.0,0.0,0.0,-0.0065556894987821,60.0,0.6410709023475647,-0.0,-6.546923003725169e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004587505827657,285.3141784667969,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,285.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6770709753036499,-0.0,-6.528393470262017e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.183817019220442e-05,298.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.671002044342458e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,7.142969843698665e-05,297.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.671001316746695e-05,298.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0004587505827657,285.3141784667969,294.1499938964844,286.4587707519531,283.16119384765625,286.60284423828125,286.20782470703125,285.4193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785287547856,3.353418431828458e-09,0.0009785253787413,-0.007837432436645,0.0,0.0,0.0,-0.0064752483740448,60.0,0.6770709753036499,-0.0,-6.528393470262017e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.177703759633005e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894592285156,0.0,0.0,9.66456500464119e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.138215732993558e-05,297.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.664564277045427e-05,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,0.0004584452253766,285.314697265625,294.1499938964844,286.4887084960937,283.1947631835937,286.6017761230469,286.2234802246094,285.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778772946447,3.277258020517592e-09,0.0009778740350157,-0.0076378742232918,0.0,0.0,0.0,-0.0064374916255474,60.0,0.6958651542663574,-0.0,-6.519704953689144e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,9.171908459393308e-05,298.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.658461931394412e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,7.133708277251571e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,9.658461203798652e-05,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,0.000458155729575,285.315185546875,294.1499938964844,286.5195617675781,283.2288818359375,286.6010131835937,286.2395935058594,285.419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772598277777,3.2050546661110957e-09,0.0009772565681487,-0.0074486839585006,0.0,0.0,0.0,-0.0064016971737146,60.0,0.7153169512748718,-0.0,-6.511474026638099e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.647262777434662e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.125436241040006e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004576244682539,285.316162109375,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7559619545936584,-0.0,-6.496381388387817e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.161273192148656e-05,298.0839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,9.647262777434662e-05,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,7.125436241040006e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,9.6472620498389e-05,298.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29083251953125,0.0,0.0,0.0004576244682539,285.316162109375,294.1499938964844,286.5840148925781,283.2987365722656,286.6002502441406,286.27294921875,285.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072547993809848e-09,0.0009761234978213,-0.0071014822460711,0.0,0.0,0.0,-0.0063360077328979,60.0,0.7559619545936584,-0.0,-6.496381388387817e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004571647732518,285.3171081542969,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,285.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,0.7992900013923645,-0.0,-6.483335823759262e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.152070560958236e-05,298.0898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919311523437,0.0,0.0,9.637571929488332e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,7.118278153939173e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,9.637570474296808e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29180908203125,0.0,0.0,0.0004571647732518,285.3171081542969,294.1499938964844,286.65216064453125,283.3707275390625,286.60076904296875,286.3082275390625,285.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.957891931387735e-09,0.0009751429897733,-0.0068010510876774,0.0,0.0,0.0,-0.0062791677191853,60.0,0.7992900013923645,-0.0,-6.483335823759262e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004567757714539,285.3180847167969,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.34527587890625,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608631019721997e-09,0.0009743132395669,-0.0065468070097267,0.0,0.0,0.0,-0.006231065839529,60.0,0.8449967503547668,-0.0,-6.472306068872058e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.35699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.144282375928016e-05,298.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.629370470065624e-05,298.593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,7.112220919225365e-05,298.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,9.629369742469862e-05,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0004567757714539,285.3180847167969,294.1499938964844,286.7240600585937,283.4448547363281,286.6024780273437,286.34527587890625,285.4208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160917423,2.8608631019721997e-09,0.0009743132395669,-0.0065468070097267,0.0,0.0,0.0,-0.006231065839529,60.0,0.8449967503547668,-0.0,-6.472306068872058e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.622779180062936e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004564630798995,285.3190612792969,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287703991964e-09,0.0009736462961882,-0.0063424599356949,0.0,0.0,0.0,-0.0061924043111503,60.0,0.8932722210884094,-0.0,-6.463447732585338e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.138022869592533e-05,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.622779180062936e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,7.107352575985715e-05,298.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.622778452467172e-05,298.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937927246094,0.0,0.0,0.0004564630798995,285.3190612792969,294.1499938964844,286.7997436523437,283.5210876464844,286.6054382324219,286.3844299316406,285.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490901559,2.78287703991964e-09,0.0009736462961882,-0.0063424599356949,0.0,0.0,0.0,-0.0061924043111503,60.0,0.8932722210884094,-0.0,-6.463447732585338e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.135427535511552e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.620045602787286e-05,298.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,7.105333497747779e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943725585937,0.0,0.0,9.620044875191525e-05,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0004563334223348,285.31951904296875,294.1499938964844,286.8390197753906,283.5599670410156,286.6073608398437,286.4047546386719,285.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505346889000752e-09,0.0009733696933835,-0.0062577128410339,0.0,0.0,0.0,-0.0061763706617057,60.0,0.9183164834976196,-0.0,-6.459776358269664e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.133310231845826e-05,298.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.6178162493743e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.103686948539689e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.61781552177854e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0004562276881188,285.32000732421875,294.1499938964844,286.8792724609375,283.5993347167969,286.6096496582031,286.42578125,285.4216003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468744575,2.724159564593264e-09,0.0009731441386975,-0.0061886021867394,0.0,0.0,0.0,-0.0061632953584194,60.0,0.9440892338752748,-0.0,-6.456782841723907e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0004560776869766,285.3209533691406,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,285.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,0.9975110292434692,-0.0,-6.45253734887774e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.130307444138452e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.614654118195176e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,7.101351366145536e-05,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.614653390599416e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0004560776869766,285.3209533691406,294.1499938964844,286.9626770019531,283.6796569824219,286.6150817871094,286.46954345703125,285.4219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.686745492752607e-09,0.0009728241711854,-0.0060905651189386,0.0,0.0,0.0,-0.0061447471380233,60.0,0.9975110292434692,-0.0,-6.45253734887774e-08,0.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.050000000745058,0.0004560134257189,285.3218994140625,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,285.42242431640625,1.0,0.0971348509192466,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0538572072982788,-0.0,-6.45071907001693e-08,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,9.129021054832263e-05,298.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.050000000745058,9.613300062483177e-05,298.6050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,7.100350921973586e-05,298.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.050000000745058,9.613299334887417e-05,298.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.050000000745058,0.0004560134257189,285.3218994140625,291.1499938964844,287.04998779296875,283.7619323730469,286.6219177246094,286.5165100097656,285.42242431640625,1.0,0.0971348509192466,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707165368122787e-09,0.0009726870339363,-0.0060485638678073,0.0,0.0,0.0,-0.0061368006281554,60.0,1.0538572072982788,-0.0,-6.45071907001693e-08,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6348707675933838,0.050000000745058,0.0408365428447723,298.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6348707675933838,0.050000000745058,0.0430028438568115,298.5711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6348707675933838,0.050000000745058,0.0317617543041706,298.0179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.6348707675933838,0.050000000745058,0.0430028438568115,298.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.6348707675933838,0.050000000745058,0.2039869725704193,285.4133605957031,291.1499938964844,287.0957336425781,283.8036499023437,293.853759765625,295.6716613769531,285.566650390625,1.0,0.10953239351511,0.0687952637672424,0.0687952637672424,1.0,1.0,-0.4359894692897796,0.0001789300440577,0.4358105659484863,-0.1353597939014434,0.0,0.0,0.0,10.09814739227295,60.0,1141.1629638671875,-0.0,12.232000350952148,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.6316728591918945,0.050000000745058,0.0452349409461021,298.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.6316728591918945,0.050000000745058,0.0476345717906951,298.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.6316728591918945,0.050000000745058,0.0351827330887317,297.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.6316728591918945,0.050000000745058,0.0476345717906951,298.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.6316728591918945,0.050000000745058,0.2259579002857208,286.1199035644531,291.1499938964844,287.1435241699219,283.8454895019531,294.8485717773437,298.0839538574219,286.7452697753906,1.0,0.1209484636783599,0.1375905275344848,0.1375905275344848,1.0,1.0,-0.4819855093955993,0.0094688544049859,0.472516655921936,-0.1362711638212204,0.0,0.0,0.0,12.45133113861084,60.0,2346.92626953125,-0.0,16.637514114379883,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0456801131367683,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0481033585965633,298.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.035528976470232,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0481033585965633,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.2281816303730011,288.1872253417969,291.1499938964844,287.2451171875,283.9295959472656,294.84423828125,298.1360168457031,288.5642395019531,1.0,0.1405043751001358,0.2751810550689697,0.2751810550689697,1.0,1.0,-0.4867305755615234,0.0431670136749744,0.4435635507106781,-0.1038096919655799,0.0,0.0,0.0,19.98570442199707,60.0,2288.468505859375,-0.0,23.15505599975586,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0456801131367683,297.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0481033585965633,298.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.035528976470232,297.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.0481033585965633,298.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1038513183594,0.5710890889167786,0.050000000745058,0.2281816303730011,288.1872253417969,291.1499938964844,287.2451171875,283.9295959472656,294.84423828125,298.1360168457031,288.5642395019531,1.0,0.1405043751001358,0.2751810550689697,0.2751810550689697,1.0,1.0,-0.4867305755615234,0.0431670136749744,0.4435635507106781,-0.1038096919655799,0.0,0.0,0.0,19.98570442199707,60.0,2288.468505859375,-0.0,23.15505599975586,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.5492646098136902,0.050000000745058,0.0458177700638771,297.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.5492646098136902,0.050000000745058,0.048248317092657,298.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.5492646098136902,0.050000000745058,0.0356360413134098,297.8927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.5492646098136902,0.050000000745058,0.048248317092657,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8224792480469,0.5492646098136902,0.050000000745058,0.2288692444562912,288.8900146484375,291.1499938964844,287.2987060546875,283.9718017578125,294.8603210449219,298.133056640625,289.2157592773437,1.0,0.1489288061857223,0.3439762890338897,0.3439762890338897,1.0,1.0,-0.4881974160671234,0.0698315203189849,0.4183658957481384,-0.0775984153151512,0.0,0.0,0.0,23.66777992248535,60.0,2079.3798828125,-0.0,26.31334114074707,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.5324150919914246,0.050000000745058,0.045949600636959,297.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.5324150919914246,0.050000000745058,0.0483871437609195,298.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.5324150919914246,0.050000000745058,0.0357385799288749,297.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.5324150919914246,0.050000000745058,0.0483871437609195,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.455322265625,0.5324150919914246,0.050000000745058,0.2295277714729309,289.5158386230469,291.1499938964844,287.3541259765625,284.0140380859375,294.8832702636719,298.1451416015625,289.8146057128906,1.0,0.1565074175596237,0.4751810431480407,0.4751810431480407,0.9981722831726074,1.0,-0.4896023869514465,0.132252350449562,0.3573500514030456,-0.0157680697739124,0.0,0.0,0.0,27.20133399963379,60.0,1879.34423828125,-0.0,29.350053787231445,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0461893938481807,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0486396551132202,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0359250828623771,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0486396551132202,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.2307255864143371,290.5685119628906,291.1499938964844,287.4700012207031,284.0986328125,293.7913513183594,298.18878173828125,290.760986328125,1.0,0.1693596690893173,0.737590491771698,0.737590491771698,0.994516909122467,1.0,-0.4921574294567108,0.2055471241474151,0.2866103053092956,0.0566504225134849,0.0,0.0,0.0,33.623592376708984,60.0,1265.03466796875,-0.0,34.92682266235352,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0461893938481807,297.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0486396551132202,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0359250828623771,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.0486396551132202,298.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5246887207031,0.5095468163490295,0.050000000745058,0.2307255864143371,290.5685119628906,291.1499938964844,287.4700012207031,284.0986328125,293.7913513183594,298.18878173828125,290.760986328125,1.0,0.1693596690893173,0.737590491771698,0.737590491771698,0.994516909122467,1.0,-0.4921574294567108,0.2055471241474151,0.2866103053092956,0.0566504225134849,0.0,0.0,0.0,33.623592376708984,60.0,1265.03466796875,-0.0,34.92682266235352,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0463936664164066,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0488547645509243,298.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0360839627683162,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0488547645509243,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.2317459732294082,291.2200622558594,291.1499938964844,287.5921325683594,284.18316650390625,293.5780944824219,298.2283935546875,291.36383056640625,1.0,0.179541066288948,1.0,1.0,0.990861475467682,1.0,-0.4943341016769409,0.216423287987709,0.277910828590393,0.0670151337981224,0.0,0.0,0.0,39.08792495727539,60.0,863.9791870117188,-0.0,39.73276138305664,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0463936664164066,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0488547645509243,298.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0360839627683162,297.8498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.0488547645509243,298.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1911315917969,0.495424747467041,0.050000000745058,0.2317459732294082,291.2200622558594,291.1499938964844,287.5921325683594,284.18316650390625,293.5780944824219,298.2283935546875,291.36383056640625,1.0,0.179541066288948,1.0,1.0,0.990861475467682,1.0,-0.4943341016769409,0.216423287987709,0.277910828590393,0.0670151337981224,0.0,0.0,0.0,39.08792495727539,60.0,863.9791870117188,-0.0,39.73276138305664,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0465626679360866,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0490327328443527,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0362154096364975,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0490327328443527,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.2325901687145233,291.7615661621094,290.6499938964844,287.7199401855469,284.2674865722656,293.6233215332031,298.2294921875,291.8834533691406,1.0,0.187515914440155,1.0,1.0,0.9903244376182556,1.0,-0.4961349666118622,0.2172698527574539,0.2788651287555694,0.0674952268600463,0.0,0.0,0.0,43.60787963867188,48.0,665.6830444335938,-0.0,43.74180221557617,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0465626679360866,297.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0490327328443527,298.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0362154096364975,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.0490327328443527,298.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7367858886719,0.4857383370399475,0.050000000745058,0.2325901687145233,291.7615661621094,290.6499938964844,287.7199401855469,284.2674865722656,293.6233215332031,298.2294921875,291.8834533691406,1.0,0.187515914440155,1.0,1.0,0.9903244376182556,1.0,-0.4961349666118622,0.2172698527574539,0.2788651287555694,0.0674952268600463,0.0,0.0,0.0,43.60787963867188,48.0,665.6830444335938,-0.0,43.74180221557617,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
