time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12291180,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4833283126354217,0.050000000745058,0.0466071143746376,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4833283126354217,0.050000000745058,0.0490795336663723,298.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4833283126354217,0.050000000745058,0.0362499766051769,297.8504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4833283126354217,0.050000000745058,0.0490795336663723,298.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.4833283126354217,0.050000000745058,0.2328121811151504,292.1695556640625,290.6499938964844,287.83935546875,284.343017578125,293.6781616210937,298.2334899902344,292.2696838378906,1.0,0.1891060173511505,1.0,1.0,0.9898409247398376,1.0,-0.4966088533401489,0.2174547165632248,0.2791541218757629,0.0676420331001281,0.0,0.0,0.0,44.797119140625,48.0,538.043212890625,-0.0,44.80129623413086,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1898803710937,0.4833956062793731,0.050000000745058,0.0466058664023876,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1898803710937,0.4833956062793731,0.050000000745058,0.0490782186388969,298.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1898803710937,0.4833956062793731,0.050000000745058,0.0362490080296993,297.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1898803710937,0.4833956062793731,0.050000000745058,0.0490782186388969,298.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1898803710937,0.4833956062793731,0.050000000745058,0.2328059524297714,292.2099609375,290.1499938964844,287.8528137207031,284.3513488769531,293.6844177246094,298.2341003417969,292.3078308105469,1.0,0.1890131086111068,1.0,1.0,0.9897873401641846,1.0,-0.4965955913066864,0.2174470126628875,0.2791485488414764,0.0676465854048729,0.0,0.0,0.0,44.76386260986328,36.0,525.6983642578125,-0.0,44.77163314819336,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.38134765625,0.484598308801651,0.050000000745058,0.0465836264193058,297.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,292.38134765625,0.484598308801651,0.050000000745058,0.0490548014640808,298.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.38134765625,0.484598308801651,0.050000000745058,0.0362317115068435,297.8534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.38134765625,0.484598308801651,0.050000000745058,0.0490548014640808,298.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.38134765625,0.484598308801651,0.050000000745058,0.2326948642730713,292.3992614746094,290.1499938964844,287.9209899902344,284.39306640625,293.7162475585937,298.2375183105469,292.4867248535156,1.0,0.1878298819065094,1.0,1.0,0.9895188212394714,1.0,-0.496358722448349,0.2173349559307098,0.2790237665176391,0.0676399916410446,0.0,0.0,0.0,44.169677734375,36.0,468.5441284179688,-0.0,44.24202346801758,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5523681640625,0.4870913922786712,0.050000000745058,0.0465379916131496,297.9475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5523681640625,0.4870913922786712,0.050000000745058,0.0490067452192306,298.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5523681640625,0.4870913922786712,0.050000000745058,0.0361962169408798,297.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5523681640625,0.4870913922786712,0.050000000745058,0.0490067452192306,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5523681640625,0.4870913922786712,0.050000000745058,0.2324669063091278,292.56842041015625,289.6499938964844,287.9902038574219,284.4346008300781,293.7484741210937,298.2414855957031,292.646728515625,1.0,0.1855582594871521,1.0,1.0,0.9876608848571776,1.0,-0.4958725273609161,0.2171374708414077,0.2787350416183471,0.0676132440567016,0.0,0.0,0.0,42.94986724853516,25.0,418.6349182128906,-0.0,43.15633010864258,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0463971756398677,297.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0488584600389003,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0360866896808147,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0488584600389003,298.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.2317634969949722,292.8559265136719,289.1499938964844,288.1314697265625,284.5170593261719,293.8144226074219,298.2505187988281,292.9193115234375,1.0,0.1786002367734909,1.0,1.0,0.9839450120925904,1.0,-0.49437215924263,0.21651591360569,0.2778562307357788,0.0674792006611824,0.0,0.0,0.0,39.18555450439453,25.0,337.3324279785156,-0.0,39.81888198852539,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0463971756398677,297.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0488584600389003,298.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0360866896808147,297.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.0488584600389003,298.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.8429870605469,0.4952102601528168,0.050000000745058,0.2317634969949722,292.8559265136719,289.1499938964844,288.1314697265625,284.5170593261719,293.8144226074219,298.2505187988281,292.9193115234375,1.0,0.1786002367734909,1.0,1.0,0.9839450120925904,1.0,-0.49437215924263,0.21651591360569,0.2778562307357788,0.0674792006611824,0.0,0.0,0.0,39.18555450439453,25.0,337.3324279785156,-0.0,39.81888198852539,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0461120642721653,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0485582239925861,298.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.8067541122436523,0.1824662238359451,0.1264363527297973,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0485582239925861,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.230339303612709,293.13623046875,288.6499938964844,288.2760314941406,284.5985717773437,293.89703369140625,298.24298095703125,293.1921081542969,1.0,0.1752534657716751,1.0,1.0,0.9802291989326476,1.0,-0.6000251770019531,0.2613376080989837,0.3386875689029693,0.0884494110941886,0.0,0.0,0.0,32.41585159301758,25.0,316.4486083984375,-0.0,45.35690307617188,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0461120642721653,297.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0485582239925861,298.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1496276855469,0.8067541122436523,0.1824662238359451,0.1264363527297973,297.8724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.0485582239925861,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1162109375,0.5159795880317688,0.050000000745058,0.230339303612709,293.13623046875,288.6499938964844,288.2760314941406,284.5985717773437,293.89703369140625,298.24298095703125,293.1921081542969,1.0,0.1752534657716751,1.0,1.0,0.9802291989326476,1.0,-0.6000251770019531,0.2613376080989837,0.3386875689029693,0.0884494110941886,0.0,0.0,0.0,32.41585159301758,25.0,316.4486083984375,-0.0,45.35690307617188,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3883972167969,0.8275210857391357,0.1703403294086456,0.1493174135684967,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.04824098944664,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3900451660156,0.8639060854911804,0.1919788569211959,0.1328841894865036,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.04824098944664,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.2288344949483871,293.3820495605469,288.1499938964844,288.4233093261719,284.6789245605469,293.8929138183594,298.1839904785156,293.4211730957031,1.0,0.1748215854167938,1.0,1.0,0.8524267673492432,1.0,-0.7290465831756592,0.3206155002117157,0.4084310829639435,0.1218566298484802,0.0,0.0,0.0,25.532604217529297,25.0,268.43280029296875,-0.0,53.66784286499024,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.3883972167969,0.8275210857391357,0.1703403294086456,0.1493174135684967,297.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.04824098944664,298.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.3900451660156,0.8639060854911804,0.1919788569211959,0.1328841894865036,297.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.04824098944664,298.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3612060546875,0.5501359105110168,0.050000000745058,0.2288344949483871,293.3820495605469,288.1499938964844,288.4233093261719,284.6789245605469,293.8929138183594,298.1839904785156,293.4211730957031,1.0,0.1748215854167938,1.0,1.0,0.8524267673492432,1.0,-0.7290465831756592,0.3206155002117157,0.4084310829639435,0.1218566298484802,0.0,0.0,0.0,25.532604217529297,25.0,268.43280029296875,-0.0,53.66784286499024,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.8889409899711609,0.1784761548042297,0.0983405113220214,297.9523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,293.5611267089844,0.8889409899711609,0.1578312963247299,0.103557288646698,298.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.56085205078125,0.8889409899711609,0.2072581052780151,0.0764870643615722,297.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,293.5462646484375,0.6884739398956299,0.1460660398006439,0.0476548708975315,298.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5609130859375,0.8889409899711609,0.1608886420726776,0.491231232881546,293.5635986328125,288.1499938964844,288.5577392578125,284.75018310546875,293.7904968261719,298.11968994140625,293.578125,1.0,0.1814913302659988,1.0,1.0,0.7373754978179932,1.0,-0.982705295085907,0.4462330043315887,0.5364723205566406,0.2003769874572754,0.0,0.0,0.0,13.421913146972656,25.0,188.8448638916016,-0.0,76.15370178222656,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8868216276168823,0.1796373873949051,0.0968954488635063,297.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.572509765625,0.8868216276168823,0.1585340648889541,0.1020355746150016,298.296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5724182128906,0.8868216276168823,0.2089873850345611,0.0753631293773651,297.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.56121826171875,0.7616149187088013,0.1469566971063614,0.0643284022808075,298.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57244873046875,0.8868216276168823,0.161631241440773,0.4840128421783447,293.57476806640625,287.6499938964844,288.5727233886719,284.7580261230469,293.7763671875,298.1279296875,293.5871887207031,1.0,0.1820606887340545,1.0,1.0,0.7246243357658386,1.0,-0.9872184991836548,0.4510822296142578,0.536136269569397,0.204282522201538,0.0,0.0,0.0,13.385245323181152,45.0,175.30441284179688,-0.0,77.09090423583984,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8841143250465393,0.1857667565345764,0.0950761586427688,297.9374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8841143250465393,0.162446990609169,0.1001197770237922,298.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8841143250465393,0.2174623012542724,0.0739481225609779,297.8578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.6071472167969,0.9330537915229796,0.1491308510303497,0.1161113753914833,297.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.606689453125,0.8841143250465393,0.1656793355941772,0.4749251008033752,293.60772705078125,287.6499938964844,288.6480407714844,284.7970275878906,293.6501159667969,298.1590270996094,293.6103515625,1.0,0.1883914917707443,1.0,1.0,0.660723090171814,1.0,-1.0250532627105713,0.4884061515331268,0.5366471409797668,0.234335571527481,0.0,0.0,0.0,13.73314380645752,45.0,93.41222381591795,-0.0,85.68678283691406,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.57861328125,0.8923846483230591,0.1914853453636169,0.1007290706038475,297.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.57861328125,0.8923846483230591,0.1662985682487487,0.1060725599527359,298.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.57861328125,0.8923846483230591,0.2250802516937255,0.0783448293805122,297.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.57861328125,0.8923974633216858,0.1519410908222198,0.1060769855976104,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.57861328125,0.8923846483230591,0.1696154624223709,0.5031625628471375,293.57501220703125,287.1499938964844,288.7236633300781,284.835693359375,293.1351318359375,298.157470703125,293.5478515625,1.0,0.1968467831611633,1.0,1.0,0.5487520098686218,1.0,-1.0734351873397827,0.5808066129684448,0.4926285445690155,0.3172323703765869,0.0,0.0,0.0,14.700749397277832,65.0,-112.7529296875,-0.0,97.07511901855467,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.2010628283023834,0.1099810302257537,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.1731331199407577,0.1158153191208839,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.2380129545927047,0.0855408012866973,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.82537841796875,0.985663652420044,0.155849277973175,0.1472606509923935,297.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.1764678955078125,0.5493780374526978,292.8158569335937,286.6499938964844,288.8755187988281,284.91180419921875,290.96124267578125,298.1391906738281,292.6806030273437,1.0,0.2201376557350158,1.0,1.0,0.3248099088668823,1.0,-1.2100715637207031,0.9515221118927002,0.2585494220256805,0.6606579422950745,0.0,0.0,0.0,17.203052520751953,85.0,-1127.3543701171875,-0.0,136.1800079345703,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.2010628283023834,0.1099810302257537,297.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.1731331199407577,0.1158153191208839,298.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.2380129545927047,0.0855408012866973,297.7925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.82537841796875,0.985663652420044,0.155849277973175,0.1472606509923935,297.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.84344482421875,0.9050461649894714,0.1764678955078125,0.5493780374526978,292.8158569335937,286.6499938964844,288.8755187988281,284.91180419921875,290.96124267578125,298.1391906738281,292.6806030273437,1.0,0.2201376557350158,1.0,1.0,0.3248099088668823,1.0,-1.2100715637207031,0.9515221118927002,0.2585494220256805,0.6606579422950745,0.0,0.0,0.0,17.203052520751953,85.0,-1127.3543701171875,-0.0,136.1800079345703,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.9253954887390136,0.2051558345556259,0.1251693964004516,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.9253954887390136,0.1762780845165252,0.1318093985319137,298.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.9253954887390136,0.245232343673706,0.0973539724946022,297.7293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.60858154296875,0.9663661122322084,0.1561891436576843,0.148173376917839,297.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6193542480469,0.9253954887390136,0.1793822944164276,0.625247061252594,291.5911560058594,286.6499938964844,289.0002746582031,284.9729919433594,289.589599609375,298.072021484375,291.4590759277344,1.0,0.2450593411922454,1.0,1.0,0.141265720129013,1.0,-1.3533856868743896,1.2757487297058103,0.0776369571685791,0.9556893110275269,0.0,0.0,0.0,20.454509735107425,85.0,-1713.8262939453125,-0.0,188.3741912841797,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0077209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9301427006721495,0.2054622024297714,0.1289040446281433,297.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3556823730469,0.9304431676864624,0.176546424627304,0.1358548253774643,298.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9301427006721495,0.2463187724351883,0.1002587005496025,297.71435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.34783935546875,0.9610068202018738,0.1560733765363693,0.1481653004884719,297.8741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.355712890625,0.9301427006721495,0.1795620769262313,0.6439024209976196,291.3294372558594,286.1499938964844,289.0277404785156,284.9862976074219,289.2310791015625,298.05377197265625,291.2006225585937,1.0,0.2512049674987793,1.0,1.0,0.1008678004145622,1.0,-1.3886141777038574,1.3677455186843872,0.0208687223494052,1.040331482887268,0.0,0.0,0.0,21.30824851989746,105.0,-1787.9375,-0.0,203.0171813964844,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.937820315361023,0.2049800008535385,0.1352468132972717,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207946777344,0.986679196357727,0.1737003773450851,0.1655728667974472,298.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.937820315361023,0.2503827810287475,0.1051919609308242,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257995605469,0.9491164684295654,0.1544510573148727,0.1470042914152145,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22174072265625,0.9904717803001404,0.1774681657552719,0.7965980768203735,290.2127990722656,286.14288330078125,289.1797180175781,285.05908203125,289.1825256347656,297.93585205078125,290.16510009765625,1.0,0.2896984219551086,1.0,1.0,0.0605206824839115,1.0,-1.6197786331176758,1.6184488534927368,0.0013296996476128,1.2430278062820437,0.0,0.0,0.0,26.023174285888672,125.0,-1346.83056640625,-0.0,314.1164855957031,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.937820315361023,0.2049800008535385,0.1352468132972717,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2207946777344,0.986679196357727,0.1737003773450851,0.1655728667974472,298.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2270202636719,0.937820315361023,0.2503827810287475,0.1051919609308242,297.6278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2257995605469,0.9491164684295654,0.1544510573148727,0.1470042914152145,297.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.22174072265625,0.9904717803001404,0.1774681657552719,0.7965980768203735,290.2127990722656,286.14288330078125,289.1797180175781,285.05908203125,289.1825256347656,297.93585205078125,290.16510009765625,1.0,0.2896984219551086,1.0,1.0,0.0605206824839115,1.0,-1.6197786331176758,1.6184488534927368,0.0013296996476128,1.2430278062820437,0.0,0.0,0.0,26.023174285888672,125.0,-1346.83056640625,-0.0,314.1164855957031,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.8438655734062195,0.197019025683403,0.1800742149353027,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.8050921559333801,0.1710596978664398,0.163503035902977,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.9072649478912354,0.2454233020544052,0.1737752556800842,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.7738675475120544,0.1521079093217849,0.1456450074911117,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.8085312247276306,0.1727266311645507,0.785437285900116,289.7885437011719,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8039245605469,289.7729797363281,1.0,0.3295876681804657,1.0,1.0,0.0201735608279705,1.0,-1.7445275783538818,1.7444963455200195,3.1304738513426855e-05,1.3517847061157229,0.0,0.0,0.0,47.17305755615234,113.0,-713.080810546875,-0.0,441.3807067871094,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899169921875,0.8438655734062195,0.197019025683403,0.1800742149353027,297.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.7929382324219,0.8050921559333801,0.1710596978664398,0.163503035902977,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.788818359375,0.9072649478912354,0.2454233020544052,0.1737752556800842,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7945251464844,0.7738675475120544,0.1521079093217849,0.1456450074911117,297.6394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79278564453125,0.8085312247276306,0.1727266311645507,0.785437285900116,289.7885437011719,286.1065979003906,289.3308410644531,285.13006591796875,289.3262023925781,297.8039245605469,289.7729797363281,1.0,0.3295876681804657,1.0,1.0,0.0201735608279705,1.0,-1.7445275783538818,1.7444963455200195,3.1304738513426855e-05,1.3517847061157229,0.0,0.0,0.0,47.17305755615234,113.0,-713.080810546875,-0.0,441.3807067871094,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7030944824219,0.7796452641487122,0.1941303461790084,0.1772529035806656,297.5855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7039489746094,0.7457319498062134,0.170214906334877,0.1631190329790115,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019348144531,0.8377215266227722,0.2426058650016784,0.1715857833623886,297.5068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7048034667969,0.7189698219299316,0.1508613228797912,0.1450395584106445,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7038879394531,0.7473105788230896,0.1708286106586456,0.7789419293403625,289.70172119140625,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.7325744628906,289.69244384765625,1.0,0.3405659198760986,1.0,1.0,0.0,1.0,-1.7234848737716677,1.7234821319580078,2.838637101376662e-06,1.3280593156814575,0.0,0.0,0.0,61.61138153076172,113.0,-474.8373718261719,-0.0,472.74853515625,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.60845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.65460205078125,0.7497877478599548,0.1925523579120636,0.1756382286548614,297.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6549987792969,0.7207627296447754,0.1698514521121978,0.1629569083452224,297.82501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6540222167969,0.807983934879303,0.2415981441736221,0.1705789566040039,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.65545654296875,0.6914801597595215,0.1499069482088089,0.1444035023450851,297.5460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6549987792969,0.720902681350708,0.1694272458553314,0.773475170135498,289.6539001464844,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,297.68377685546875,289.64947509765625,1.0,0.3487421572208404,1.0,1.0,0.0,1.0,-1.7128092050552368,1.7128068208694458,2.382044613113976e-06,1.319513916969299,0.0,0.0,0.0,71.443359375,101.0,-299.75848388671875,-0.0,494.900390625,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405639648437,0.7265655994415283,0.1919024437665939,0.1747546941041946,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.6983420252799988,0.1702202707529068,0.1633987128734588,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.7824749946594238,0.2425765991210937,0.1709373444318771,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.6670817732810974,0.1489011496305465,0.143593743443489,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.6956626176834106,0.1678915172815323,0.7667511701583862,289.64080810546875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6240234375,289.6429443359375,1.0,0.3575978875160217,1.0,1.0,0.0,1.0,-1.7036550045013428,1.7036526203155518,2.357326138735516e-06,1.3120784759521484,0.0,0.0,0.0,82.13308715820312,89.0,-73.21035766601562,-0.0,520.2160034179688,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6405639648437,0.7265655994415283,0.1919024437665939,0.1747546941041946,297.5071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.6983420252799988,0.1702202707529068,0.1633987128734588,297.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6407775878906,0.7824749946594238,0.2425765991210937,0.1709373444318771,297.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6402587890625,0.6670817732810974,0.1489011496305465,0.143593743443489,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6404113769531,0.6956626176834106,0.1678915172815323,0.7667511701583862,289.64080810546875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.6240234375,289.6429443359375,1.0,0.3575978875160217,1.0,1.0,0.0,1.0,-1.7036550045013428,1.7036526203155518,2.357326138735516e-06,1.3120784759521484,0.0,0.0,0.0,82.13308715820312,89.0,-73.21035766601562,-0.0,520.2160034179688,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.674072265625,0.7233447432518005,0.1927085369825363,0.1752691268920898,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6737365722656,0.6952338814735413,0.1711244732141494,0.1641714125871658,297.7178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6746520996094,0.7797743082046509,0.2445686310529709,0.1721620112657547,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6732788085937,0.6628727912902832,0.1488460302352905,0.1434545218944549,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6736755371094,0.69084632396698,0.1676453799009323,0.7650337815284729,289.6747131347656,286.0110778808594,289.72882080078125,285.31182861328125,289.7240905761719,297.5999755859375,289.6796569824219,1.0,0.3595659136772156,1.0,1.0,0.0,1.0,-1.7044373750686646,1.7044349908828735,2.3592563138663536e-06,1.312571406364441,0.0,0.0,0.0,84.34185028076172,89.0,20.46676254272461,-0.0,527.12451171875,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6967163085937,0.7239949703216553,0.1932897269725799,0.175691545009613,297.47686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963195800781,0.696017861366272,0.1716599464416504,0.1646131575107574,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6974182128906,0.7809742093086243,0.2456716150045395,0.1728567481040954,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6957702636719,0.6630500555038452,0.148964375257492,0.1434964388608932,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6962280273437,0.6909286379814148,0.1677089184522628,0.7649206519126892,289.697509765625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5920715332031,289.7033386230469,1.0,0.3596519827842712,1.0,1.0,0.0,1.0,-1.7062221765518188,1.7062197923660278,2.363951125516905e-06,1.3139286041259766,0.0,0.0,0.0,84.31653594970703,77.0,51.13406753540039,-0.0,528.1967163085938,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917175292969,0.7326266765594482,0.1958183944225311,0.177608236670494,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.7054758071899414,0.1738250255584716,0.1663655340671539,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.7924909591674805,0.2498488426208496,0.175505131483078,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6702661514282227,0.1498364508152008,0.1440060436725616,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.6983337998390198,0.1684895008802414,0.7667803764343262,289.7927551269531,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5742492675781,289.8005676269531,1.0,0.3575296401977539,1.0,1.0,0.0,1.0,-1.7166482210159302,1.7166458368301392,2.391673433521646e-06,1.3220033645629885,0.0,0.0,0.0,81.07616424560547,65.0,118.42668914794922,-0.0,525.4559936523438,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7917175292969,0.7326266765594482,0.1958183944225311,0.177608236670494,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911682128906,0.7054758071899414,0.1738250255584716,0.1663655340671539,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7926940917969,0.7924909591674805,0.2498488426208496,0.175505131483078,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7903747558594,0.6702661514282227,0.1498364508152008,0.1440060436725616,297.4103088378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.791015625,0.6983337998390198,0.1684895008802414,0.7667803764343262,289.7927551269531,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5742492675781,289.8005676269531,1.0,0.3575296401977539,1.0,1.0,0.0,1.0,-1.7166482210159302,1.7166458368301392,2.391673433521646e-06,1.3220033645629885,0.0,0.0,0.0,81.07616424560547,65.0,118.42668914794922,-0.0,525.4559936523438,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8543701171875,0.7411490082740784,0.197539821267128,0.1789375096559524,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.853759765625,0.7144012451171875,0.1752574890851974,0.1675147116184234,297.6669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8554077148437,0.8032300472259521,0.2524641156196594,0.1771654337644577,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529052734375,0.678175687789917,0.1505856066942215,0.1444989591836929,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85357666015625,0.7064593434333801,0.1692266762256622,0.7690151333808899,289.85546875,285.9477844238281,289.9925842285156,285.4298095703125,289.98809814453125,297.56787109375,289.8638610839844,1.0,0.3551484048366546,1.0,1.0,0.0,1.0,-1.724890947341919,1.7248884439468384,2.4137830223480705e-06,1.3284285068511963,0.0,0.0,0.0,77.7131576538086,65.0,140.80564880371094,-0.0,520.8998413085938,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9071655273437,0.7498489618301392,0.19902104139328,0.1800870597362518,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9065246582031,0.7227228879928589,0.1764842867851257,0.1684969812631607,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90826416015625,0.8135370016098022,0.2546450793743133,0.1785492748022079,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056091308594,0.6863735914230347,0.151285707950592,0.1449762880802154,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.9063415527344,0.7145546078681946,0.1699294596910476,0.7712634205818176,289.9082946777344,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5640563964844,289.9170227050781,1.0,0.3528192937374115,1.0,1.0,0.0,1.0,-1.7323836088180542,1.7323811054229736,2.434002453810536e-06,1.3342795372009275,0.0,0.0,0.0,74.4687728881836,53.0,153.37368774414062,-0.0,516.1583862304688,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9689025878906,0.7619879245758057,0.2007890045642852,0.1814629435539245,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9682312011719,0.7336715459823608,0.1779469698667526,0.1696674525737762,297.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.826618492603302,0.2571928799152374,0.1801648139953613,297.3517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.96728515625,0.6977008581161499,0.1521685570478439,0.1455918699502945,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.968017578125,0.7249459624290466,0.1708257496356964,0.7742161750793457,289.97003173828125,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.558837890625,289.9789733886719,1.0,0.3498263657093048,1.0,1.0,0.0,1.0,-1.741664171218872,1.741661787033081,2.459198867654777e-06,1.3415337800979614,0.0,0.0,0.0,70.33157348632812,53.0,163.3884735107422,-0.0,509.8649597167969,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0320129394531,0.7769858241081238,0.2026406228542328,0.1829069554805755,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0313720703125,0.746942937374115,0.1794791370630264,0.1708937883377075,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0331726074219,0.8420921564102173,0.2598138153553009,0.181825652718544,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0303649902344,0.7112740278244019,0.1531347632408142,0.1462776064872741,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0311279296875,0.7372417449951172,0.1718155741691589,0.7775513529777527,290.0331726074219,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.553955078125,290.04217529296875,1.0,0.3465220034122467,1.0,1.0,0.0,1.0,-1.7516915798187256,1.751689076423645,2.486607627361081e-06,1.3493770360946655,0.0,0.0,0.0,65.7926025390625,41.0,169.96241760253906,-0.0,502.7703857421875,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.8168414831161499,0.2065329998731613,0.1859486252069473,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.784139096736908,0.1827031075954437,0.1734766066074371,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609191894531,0.8849354386329651,0.2652131021022796,0.185244619846344,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.743739902973175,0.1552597135305404,0.1478132903575897,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7717015147209167,0.1739996522665023,0.7850825786590576,290.1609191894531,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.1698608398437,1.0,0.3392482101917267,1.0,1.0,0.0,1.0,-1.7734355926513672,1.7734330892562866,2.546689756854903e-06,1.366393804550171,0.0,0.0,0.0,55.84839630126953,29.0,176.016357421875,-0.0,486.7538146972656,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
