time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12293280,297.4715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.8168414831161499,0.2065329998731613,0.1859486252069473,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1591491699219,0.784139096736908,0.1827031075954437,0.1734766066074371,297.6381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.1609191894531,0.8849354386329651,0.2652131021022796,0.185244619846344,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1581115722656,0.743739902973175,0.1552597135305404,0.1478132903575897,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1588439941406,0.7717015147209167,0.1739996522665023,0.7850825786590576,290.1609191894531,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,297.5470275878906,290.1698608398437,1.0,0.3392482101917267,1.0,1.0,0.0,1.0,-1.7734355926513672,1.7734330892562866,2.546689756854903e-06,1.366393804550171,0.0,0.0,0.0,55.84839630126953,29.0,176.016357421875,-0.0,486.7538146972656,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8748064637184143,0.2106140851974487,0.1891446262598037,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8404067158699036,0.1860863864421844,0.1761917471885681,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9577755331993104,0.270754873752594,0.1887518316507339,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7971539497375488,0.1575779318809509,0.1495165079832077,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8268740773200989,0.1763744801282882,0.7934201955795288,290.2876892089844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5427551269531,290.2963562011719,1.0,0.3313708901405334,1.0,1.0,0.0,1.0,-1.7967997789382937,1.7967971563339231,2.612221805975423e-06,1.3846828937530518,0.0,0.0,0.0,45.10520553588867,25.0,175.78494262695312,-0.0,468.8648376464844,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28662109375,0.8748064637184143,0.2106140851974487,0.1891446262598037,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2859802246094,0.8404067158699036,0.1860863864421844,0.1761917471885681,297.6318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2877197265625,0.9577755331993104,0.270754873752594,0.1887518316507339,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.28497314453125,0.7971539497375488,0.1575779318809509,0.1495165079832077,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8268740773200989,0.1763744801282882,0.7934201955795288,290.2876892089844,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5427551269531,290.2963562011719,1.0,0.3313708901405334,1.0,1.0,0.0,1.0,-1.7967997789382937,1.7967971563339231,2.612221805975423e-06,1.3846828937530518,0.0,0.0,0.0,45.10520553588867,25.0,175.78494262695312,-0.0,468.8648376464844,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432441592216492,0.2147932052612304,0.192602276802063,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900159478187561,0.1895469427108764,0.1791607737541198,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964598417282104,0.2769946157932281,0.1781487315893173,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850782573223114,0.1599970161914825,0.1514987051486969,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828316330909729,0.1788383871316909,0.8030281066894531,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54205322265625,290.4194641113281,1.0,0.3253509998321533,1.0,1.0,0.0,1.0,-1.8057249784469604,1.8057223558425903,2.637817487993744e-06,1.3918944597244265,0.0,0.0,0.0,37.937129974365234,25.0,171.55633544921875,-0.0,452.4679260253906,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4103698730469,0.9432441592216492,0.2147932052612304,0.192602276802063,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4097595214844,0.900159478187561,0.1895469427108764,0.1791607737541198,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4111633300781,0.9964598417282104,0.2769946157932281,0.1781487315893173,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4087829589844,0.850782573223114,0.1599970161914825,0.1514987051486969,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4094543457031,0.8828316330909729,0.1788383871316909,0.8030281066894531,290.4113464355469,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.54205322265625,290.4194641113281,1.0,0.3253509998321533,1.0,1.0,0.0,1.0,-1.8057249784469604,1.8057223558425903,2.637817487993744e-06,1.3918944597244265,0.0,0.0,0.0,37.937129974365234,25.0,171.55633544921875,-0.0,452.4679260253906,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986478626728058,0.2190159410238266,0.196246936917305,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466041922569276,0.1930363476276397,0.1823123544454574,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851399064064026,0.2870702147483825,0.1518978476524353,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886823654174805,0.1624646037817001,0.1536799371242523,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246610403060912,0.1813917309045791,0.813688337802887,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56024169921875,290.5355529785156,1.0,0.3207775056362152,1.0,1.0,0.0,1.0,-1.7977821826934814,1.797779560089111,2.6150971734750783e-06,1.385526418685913,0.0,0.0,0.0,34.43490982055664,43.0,163.75050354003906,-0.0,436.8197326660156,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.986478626728058,0.2190159410238266,0.196246936917305,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52642822265625,0.9466041922569276,0.1930363476276397,0.1823123544454574,297.6726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5270080566406,0.9851399064064026,0.2870702147483825,0.1518978476524353,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5255126953125,0.8886823654174805,0.1624646037817001,0.1536799371242523,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.526123046875,0.9246610403060912,0.1813917309045791,0.813688337802887,290.52783203125,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.56024169921875,290.5355529785156,1.0,0.3207775056362152,1.0,1.0,0.0,1.0,-1.7977821826934814,1.797779560089111,2.6150971734750783e-06,1.385526418685913,0.0,0.0,0.0,34.43490982055664,43.0,163.75050354003906,-0.0,436.8197326660156,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5827331542969,0.9944468140602112,0.2211661040782928,0.1981396675109863,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821838378906,0.9569469690322876,0.1948129832744598,0.1839562356472015,297.6961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5825500488281,0.982164204120636,0.2926848232746124,0.147211804986,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.581298828125,0.8973844051361084,0.1637488305568695,0.1548532992601394,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818786621094,0.934753715991974,0.1827378422021865,0.819503664970398,290.58349609375,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,297.57244873046875,290.5910949707031,1.0,0.3218658566474914,1.0,1.0,0.0,1.0,-1.8047711849212649,1.8047685623168943,2.63459673988109e-06,1.3907626867294312,0.0,0.0,0.0,34.07057571411133,43.0,159.5409393310547,-0.0,439.9991760253906,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63739013671875,0.9945141673088074,0.2233370989561081,0.2000842541456222,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368408203125,0.9568352103233336,0.1966062933206558,0.1856507062911987,297.7117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.63720703125,0.9835620522499084,0.2976821362972259,0.1493497639894485,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6359558105469,0.896906316280365,0.1650603413581848,0.1560887694358825,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63653564453125,0.9340192079544068,0.1841129958629608,0.8256468176841736,290.6381225585937,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5814514160156,290.6455383300781,1.0,0.3249170184135437,1.0,1.0,0.0,1.0,-1.82055938243866,1.8205567598342896,2.679550561879296e-06,1.4030290842056274,0.0,0.0,0.0,34.66412734985352,63.0,155.5746307373047,-0.0,451.6421508789063,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9726592898368835,0.2277159839868545,0.2040965855121612,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9287281036376952,0.2002204656600952,0.189159408211708,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9944012761116028,0.3047644793987274,0.171536311507225,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8723979592323303,0.1677368581295013,0.1587060242891311,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.905160427093506,0.1868568211793899,0.8384713530540466,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5829467773437,290.7500915527344,1.0,0.3369043171405792,1.0,1.0,0.0,1.0,-1.8747532367706297,1.8747503757476809,2.83754093288735e-06,1.4453160762786863,0.0,0.0,0.0,38.61704254150391,83.0,147.2205047607422,-0.0,499.1571960449219,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9726592898368835,0.2277159839868545,0.2040965855121612,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9287281036376952,0.2002204656600952,0.189159408211708,297.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.74273681640625,0.9944012761116028,0.3047644793987274,0.171536311507225,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8723979592323303,0.1677368581295013,0.1587060242891311,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.905160427093506,0.1868568211793899,0.8384713530540466,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,297.5829467773437,290.7500915527344,1.0,0.3369043171405792,1.0,1.0,0.0,1.0,-1.8747532367706297,1.8747503757476809,2.83754093288735e-06,1.4453160762786863,0.0,0.0,0.0,38.61704254150391,83.0,147.2205047607422,-0.0,499.1571960449219,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8260192871094,0.9301534295082092,0.2314049005508422,0.20758718252182,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.8876328468322754,0.2032622843980789,0.1922267973423004,297.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8266906738281,0.9990000128746032,0.307414174079895,0.2020089626312255,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.82476806640625,0.8373454809188843,0.1700152307748794,0.1610472649335861,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.82525634765625,0.8665659427642822,0.1890603303909301,0.849423348903656,290.8266906738281,285.7210998535156,290.9370422363281,285.8821716308594,290.93463134765625,297.56561279296875,290.83306884765625,1.0,0.3517119884490967,1.0,1.0,0.0,1.0,-1.9351786375045776,1.9351756572723389,3.020066287717782e-06,1.4925602674484253,0.9846311807632446,0.9846311807632446,0.0,44.99726486206055,83.0,139.2858123779297,-0.0,561.7266235351562,1.0,282.9996643066406,284.4680480957031,290.2750244140625,291.3504333496094,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,5.90234160631716e-21,2.95117080315858e-21,2.95117080315858e-21,0.0,0.0,-0.0,3.3395004720659927e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7998352050781,0.920573115348816,0.2320725917816162,0.2082459181547165,297.4312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8027038574219,0.8795610070228577,0.203816071152687,0.1928075104951858,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938537597656,0.9990000128746032,0.3076039552688598,0.2081900686025619,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.80633544921875,0.8303243517875671,0.17043137550354,0.161495640873909,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042297363281,0.8587400913238525,0.1894452273845672,0.851451575756073,290.79443359375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,297.56085205078125,290.61529541015625,1.0,0.354828417301178,1.0,1.0,0.0,1.0,-1.947062611579895,1.947059631347656,3.056727109651547e-06,1.5018500089645386,0.9949286580085754,0.9949286580085754,0.0,46.52119827270508,101.0,3022.5234375,-0.0,575.3626708984375,1.0,283.0327453613281,288.7690124511719,290.33172607421875,291.2503356933594,293.1499938964844,293.1499938964844,283.1499938964844,2355.24560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0485657341778278,1.0,0.0,0.0,0.6260972023010254,0.6261141896247864,2.1963110441447498e-07,3.546329498291016,3.5463171005249023,1.2512810826592611e-05,0.0,0.0,-0.0,3848.12060546875,0.0,14.00055980682373,1524.930419921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.8067070841789246,0.2191788852214813,0.2025766670703888,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7756576538085938,0.1963755190372467,0.1902016550302505,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8835342526435852,0.2923459410667419,0.2087213993072509,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.732202410697937,0.1637860238552093,0.159115195274353,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.7560154795646667,0.1812196224927902,0.8353366851806641,286.0435791015625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3799743652344,285.9512023925781,1.0,0.371372640132904,1.0,1.0,0.0,1.0,-1.9156769514083865,1.915673971176148,2.962443886644905e-06,1.478715181350708,0.9597370028495787,0.9597370028495787,0.0,68.97293853759766,89.0,10675.0771484375,-0.0,626.0148315429688,1.0,283.1070861816406,285.79595947265625,290.91473388671875,292.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,2874.751220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175005793571472,1.0,0.0,0.0,1.098071575164795,1.0980737209320068,8.06524482754867e-08,4.265714168548584,4.26570463180542,9.787720046006145e-06,0.0,0.0,-0.0,3939.289794921875,0.0,40.89651107788086,1895.4085693359373,0.0,563.6278686523438,0.281559944152832,1.0,0.0,3.0,1.0,0.0
12294120,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0559997558594,0.8067070841789246,0.2191788852214813,0.2025766670703888,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634460449219,0.7756576538085938,0.1963755190372467,0.1902016550302505,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415954589844,0.8835342526435852,0.2923459410667419,0.2087213993072509,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771484375,0.732202410697937,0.1637860238552093,0.159115195274353,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0689697265625,0.7560154795646667,0.1812196224927902,0.8353366851806641,286.0435791015625,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,297.3799743652344,285.9512023925781,1.0,0.371372640132904,1.0,1.0,0.0,1.0,-1.9156769514083865,1.915673971176148,2.962443886644905e-06,1.478715181350708,0.9597370028495787,0.9597370028495787,0.0,68.97293853759766,89.0,10675.0771484375,-0.0,626.0148315429688,1.0,283.1070861816406,285.79595947265625,290.91473388671875,292.06207275390625,293.1499938964844,293.1499938964844,283.1499938964844,2874.751220703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175005793571472,1.0,0.0,0.0,1.098071575164795,1.0980737209320068,8.06524482754867e-08,4.265714168548584,4.26570463180542,9.787720046006145e-06,0.0,0.0,-0.0,3939.289794921875,0.0,40.89651107788086,1895.4085693359373,0.0,563.6278686523438,0.281559944152832,1.0,0.0,3.0,1.0,0.0
12294180,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7434552311897278,0.2053844332695007,0.1895629614591598,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7213926911354065,0.1865249127149582,0.1811441779136657,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8205372095108032,0.2785751223564148,0.1983777731657028,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.6774263978004456,0.1549190729856491,0.1510988622903823,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7004740238189697,0.1701461225748062,0.7874383330345154,285.2622375488281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2204895019531,285.2336730957031,1.0,0.3725883960723877,1.0,1.0,0.0,1.0,-1.8095991611480715,1.8095965385437007,2.649264843057608e-06,1.3952430486679075,0.9472076296806335,0.9472076296806335,0.0,85.39208221435547,77.0,11045.1533203125,-0.0,601.072509765625,1.0,283.1388854980469,284.8871459960937,289.688720703125,290.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,6028.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550437211990356,1.0,0.0,0.0,1.5730565786361694,1.5730608701705933,1.6511353351233993e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.168701171875,0.0,120.60653686523438,1895.4371337890625,0.0,1275.649169921875,0.3978107869625091,1.0,0.0,3.0,1.0,0.0
12294240,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659912109375,0.7434552311897278,0.2053844332695007,0.1895629614591598,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677917480469,0.7213926911354065,0.1865249127149582,0.1811441779136657,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615966796875,0.8205372095108032,0.2785751223564148,0.1983777731657028,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.6774263978004456,0.1549190729856491,0.1510988622903823,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26953125,0.7004740238189697,0.1701461225748062,0.7874383330345154,285.2622375488281,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,297.2204895019531,285.2336730957031,1.0,0.3725883960723877,1.0,1.0,0.0,1.0,-1.8095991611480715,1.8095965385437007,2.649264843057608e-06,1.3952430486679075,0.9472076296806335,0.9472076296806335,0.0,85.39208221435547,77.0,11045.1533203125,-0.0,601.072509765625,1.0,283.1388854980469,284.8871459960937,289.688720703125,290.8437805175781,293.1499938964844,293.1499938964844,283.1499938964844,6028.869140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550437211990356,1.0,0.0,0.0,1.5730565786361694,1.5730608701705933,1.6511353351233993e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3595.168701171875,0.0,120.60653686523438,1895.4371337890625,0.0,1275.649169921875,0.3978107869625091,1.0,0.0,3.0,1.0,0.0
12294300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.7310405373573303,0.2009714990854263,0.1850674748420715,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833435058594,0.7095416188240051,0.1828974336385727,0.1774636209011078,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8081074357032776,0.2743043899536133,0.1949804574251175,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.6649925112724304,0.1515527367591858,0.1477309018373489,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.6864880919456482,0.1658028662204742,0.7668665647506714,285.0793151855469,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,297.1745910644531,285.0582275390625,1.0,0.3701541125774383,1.0,1.0,0.0,1.0,-1.7669458389282229,1.766943335533142,2.52891823038226e-06,1.361509919166565,0.9411208033561708,0.9411208033561708,0.0,88.36481475830078,77.0,11103.4169921875,-0.0,580.4475708007812,1.0,283.14520263671875,284.6737976074219,289.2540588378906,290.3217468261719,293.1499938964844,293.1499938964844,283.1499938964844,7882.18896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655182421207428,1.0,0.0,0.0,1.7876720428466797,1.787677764892578,2.132402272536638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.05615234375,0.0,177.36349487304688,1895.4371337890625,0.0,1276.6175537109375,0.4475621283054352,1.0,0.0,3.0,1.0,0.0
12294360,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.7246993780136108,0.1977044641971588,0.1816781908273697,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.7028536200523376,0.1799978017807006,0.174433171749115,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.8018402457237244,0.2711423635482788,0.1924366652965545,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.6583590507507324,0.148805484175682,0.1448932588100433,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.6784826517105103,0.1621798425912857,0.7492539286613464,284.95361328125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,297.142578125,284.938720703125,1.0,0.3664297759532928,1.0,1.0,0.0,1.0,-1.731619358062744,1.7316169738769531,2.4317469069501385e-06,1.3335328102111816,0.9340561628341676,0.9340561628341676,0.0,88.90204620361328,65.0,11105.537109375,-0.0,558.20068359375,1.0,283.14813232421875,284.5281066894531,288.9723815917969,289.9515686035156,293.1499938964844,293.1499938964844,283.1499938964844,9619.26171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326422095298767,1.0,0.0,0.0,1.9631738662719729,1.963180661201477,2.571644301951892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3402.9580078125,0.0,235.3534393310547,1895.4371337890625,0.0,1125.1806640625,0.4932489991188049,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7227675914764404,0.1940310299396515,0.1777716130018234,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7005810141563416,0.176439419388771,0.1705848276615142,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.80119389295578,0.2675312757492065,0.1894755959510803,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.6555101275444031,0.1453425586223602,0.1411847174167633,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.6740098595619202,0.1574762463569641,0.7257705330848694,284.8125,285.7590026855469,291.2606811523437,286.07208251953125,291.2580261230469,297.1083068847656,284.8030700683594,1.0,0.3584092259407043,1.0,1.0,0.0,1.0,-1.6860936880111694,1.686091423034668,2.30988689509104e-06,1.297431230545044,0.9226624369621276,0.9226624369621276,0.0,86.13323974609375,65.0,11107.236328125,-0.0,520.593017578125,1.0,283.149658203125,284.3598937988281,288.7686462402344,289.63885498046875,293.1499938964844,293.1499938964844,283.1499938964844,12618.4501953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5747667551040649,1.0,0.0,0.0,2.2215816974639893,2.221590280532837,3.293198460596614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.33056640625,0.0,342.4276123046875,1895.4371337890625,0.0,797.826416015625,0.5536864995956421,1.0,0.0,3.0,1.0,0.0
12294480,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.723389208316803,0.1934293657541275,0.1771156936883926,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7011770606040955,0.1758194863796234,0.1698947250843048,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8022340536117554,0.2669294476509094,0.1889706403017044,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.6558718085289001,0.144726276397705,0.1405052095651626,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930908203125,0.674109697341919,0.1566192209720611,0.7214031219482422,284.7908935546875,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,297.1023864746094,284.7825012207031,1.0,0.3564363121986389,1.0,1.0,0.0,1.0,-1.6778099536895752,1.6778075695037842,2.288122004756588e-06,1.2908565998077393,0.91938453912735,0.91938453912735,0.0,85.09938049316406,53.0,11102.4580078125,-0.0,512.4122924804688,1.0,283.1497802734375,284.3341979980469,288.7558898925781,289.6083374023437,293.1499938964844,293.1499938964844,283.1499938964844,13195.5693359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614024996757507,1.0,0.0,0.0,2.265873432159424,2.265882730484009,3.425821262226237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.208251953125,0.0,363.6400451660156,1895.4371337890625,0.0,735.7914428710938,0.5674871802330017,1.0,0.0,3.0,1.0,0.0
12294540,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72247314453125,0.7284157872200012,0.1915658563375473,0.1750406771898269,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72283935546875,0.706314206123352,0.1738233566284179,0.1676211059093475,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215270996094,0.8092151880264282,0.265038788318634,0.1873519569635391,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.6598672866821289,0.1427094787359237,0.1382306665182113,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.6773253083229065,0.1537576019763946,0.7066196203231812,284.72174072265625,285.79595947265625,291.33013916015625,286.1123962402344,291.3274230957031,297.0853576660156,284.7157897949219,1.0,0.3483457267284393,1.0,1.0,0.0,1.0,-1.6501593589782717,1.6501572132110596,2.216386747022625e-06,1.26889967918396,0.9090946316719056,0.9090946316719056,0.0,80.16010284423828,53.0,11099.6728515625,-0.0,481.4214172363281,1.0,283.14996337890625,284.2492980957031,288.7784118652344,289.5813903808594,293.1499938964844,293.1499938964844,283.1499938964844,15573.4150390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5142455697059631,1.0,0.0,0.0,2.432534456253052,2.432545185089112,3.948311473322974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.625244140625,0.0,451.74853515625,1895.4371337890625,0.0,552.6096801757812,0.6057178974151611,1.0,0.0,3.0,1.0,0.0
12294600,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6998596191406,0.7319657802581787,0.1908919662237167,0.1742647290229797,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001647949219,0.7100061178207397,0.1730707883834839,0.1667368412017822,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6990966796875,0.8136948943138123,0.2643434405326843,0.1867373883724212,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.6629804372787476,0.1419343501329422,0.1373303979635238,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.6801637411117554,0.1526277363300323,0.7006849646568298,284.69927978515625,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,297.0799255371094,284.6944274902344,1.0,0.344395101070404,1.0,1.0,0.0,1.0,-1.639220118522644,1.639217972755432,2.1883945464651333e-06,1.260208010673523,0.9036040306091307,0.9036040306091307,0.0,77.49054718017578,41.0,11092.7607421875,-0.0,467.4128112792969,1.0,283.1499938964844,284.221923828125,288.8157958984375,289.6036376953125,293.1499938964844,293.1499938964844,283.1499938964844,16486.94140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961303770542145,1.0,0.0,0.0,2.4894137382507324,2.48942494392395,4.135114579639776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3355.573974609375,0.0,485.0864562988281,1895.4371337890625,0.0,495.19439697265625,0.6226764917373657,1.0,0.0,3.0,1.0,0.0
12294660,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7481963634490967,0.189264491200447,0.1722995638847351,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.7256024479866028,0.1711753904819488,0.1644196659326553,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8325175642967224,0.2626265287399292,0.1851547956466674,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6779947280883789,0.1399392038583755,0.1349272727966308,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6944050788879395,0.1496060490608215,0.6845188736915588,284.6465148925781,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.6437683105469,1.0,0.3311870396137237,1.0,1.0,0.0,1.0,-1.609879970550537,1.6098778247833252,2.114403059749748e-06,1.236882567405701,0.8870313167572021,0.8870313167572021,0.0,67.98477935791016,29.0,11086.9541015625,-0.0,424.235107421875,1.0,283.1499938964844,284.1549377441406,288.9881591796875,289.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,19390.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583407342433929,1.0,0.0,0.0,2.64668083190918,2.646693706512451,4.674083982081356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.503662109375,0.0,587.047607421875,1895.4371337890625,0.0,394.24798583984375,0.6560221910476685,1.0,0.0,3.0,1.0,0.0
12294720,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6468505859375,0.7481963634490967,0.189264491200447,0.1722995638847351,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.7256024479866028,0.1711753904819488,0.1644196659326553,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6464233398437,0.8325175642967224,0.2626265287399292,0.1851547956466674,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.6779947280883789,0.1399392038583755,0.1349272727966308,296.9813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64727783203125,0.6944050788879395,0.1496060490608215,0.6845188736915588,284.6465148925781,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,297.0694580078125,284.6437683105469,1.0,0.3311870396137237,1.0,1.0,0.0,1.0,-1.609879970550537,1.6098778247833252,2.114403059749748e-06,1.236882567405701,0.8870313167572021,0.8870313167572021,0.0,67.98477935791016,29.0,11086.9541015625,-0.0,424.235107421875,1.0,283.1499938964844,284.1549377441406,288.9881591796875,289.7544860839844,293.1499938964844,293.1499938964844,283.1499938964844,19390.72265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583407342433929,1.0,0.0,0.0,2.64668083190918,2.646693706512451,4.674083982081356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.503662109375,0.0,587.047607421875,1895.4371337890625,0.0,394.24798583984375,0.6560221910476685,1.0,0.0,3.0,1.0,0.0
12294780,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7736915946006775,0.1881901621818542,0.1708502918481826,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7483912110328674,0.1698178499937057,0.1626297980546951,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.8605954051017761,0.2614341974258423,0.1839524507522583,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7015603184700012,0.1384608000516891,0.1330259293317794,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7165711522102356,0.1472003608942031,0.6712480187416077,284.6294860839844,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.6286926269531,1.0,0.3172347545623779,1.0,1.0,0.0,1.0,-1.586329221725464,1.5863271951675415,2.0561533347063232e-06,1.2181425094604492,0.87015300989151,0.87015300989151,0.0,57.56101608276367,25.0,11057.1611328125,-0.0,383.0664367675781,1.0,283.1499938964844,284.1339416503906,289.1624755859375,289.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,20922.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476600885391235,1.0,0.0,0.0,2.6889243125915527,2.6889376640319824,4.824480015486188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.026123046875,0.0,620.6116943359375,1895.4371337890625,0.0,369.64697265625,0.6667914390563965,1.0,0.0,3.0,1.0,0.0
12294840,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.7736915946006775,0.1881901621818542,0.1708502918481826,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296081542969,0.7483912110328674,0.1698178499937057,0.1626297980546951,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.8605954051017761,0.2614341974258423,0.1839524507522583,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297302246094,0.7015603184700012,0.1384608000516891,0.1330259293317794,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6296691894531,0.7165711522102356,0.1472003608942031,0.6712480187416077,284.6294860839844,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,297.0660400390625,284.6286926269531,1.0,0.3172347545623779,1.0,1.0,0.0,1.0,-1.586329221725464,1.5863271951675415,2.0561533347063232e-06,1.2181425094604492,0.87015300989151,0.87015300989151,0.0,57.56101608276367,25.0,11057.1611328125,-0.0,383.0664367675781,1.0,283.1499938964844,284.1339416503906,289.1624755859375,289.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,20922.400390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476600885391235,1.0,0.0,0.0,2.6889243125915527,2.6889376640319824,4.824480015486188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.026123046875,0.0,620.6116943359375,1895.4371337890625,0.0,369.64697265625,0.6667914390563965,1.0,0.0,3.0,1.0,0.0
12294900,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63018798828125,0.7880406975746155,0.1878024935722351,0.1702974736690521,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.7613011598587036,0.1692814528942108,0.1619094312191009,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6302490234375,0.8764522671699524,0.2609745860099792,0.1834761798381805,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300964355469,0.714116632938385,0.1378609538078308,0.1322459131479263,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.630126953125,0.727578341960907,0.1461599618196487,0.6655423045158386,284.6302185058594,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,297.0660400390625,284.63055419921875,1.0,0.3111982643604278,1.0,1.0,0.0,1.0,-1.5764408111572266,1.5764387845993042,2.03198987946962e-06,1.2102621793746948,0.8619368672370911,0.8619368672370911,0.0,53.00885009765625,25.0,11038.0166015625,-0.0,365.6496276855469,1.0,283.1499938964844,284.1357727050781,289.2314453125,290.0073547363281,293.1499938964844,293.1499938964844,283.1499938964844,21240.263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.449133962392807,1.0,0.0,0.0,2.675709724426269,2.67572283744812,4.777176627612789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.546630859375,0.0,614.375244140625,1895.4371337890625,0.0,372.951416015625,0.6667317152023315,1.0,0.0,3.0,1.0,0.0
12294960,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6331481933594,0.8029378652572632,0.1874903440475464,0.1698382645845413,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330871582031,0.7750341296195984,0.1688152998685836,0.1612825691699981,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6332092285156,0.8930891156196594,0.2605808675289154,0.1830662190914154,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6330261230469,0.7259916067123413,0.1373306959867477,0.1315583139657974,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7387741804122925,0.1451995968818664,0.6603294610977173,284.6332092285156,285.92138671875,291.59375,286.2636108398437,291.5909423828125,297.0668334960937,284.6337280273437,1.0,0.3056130409240722,1.0,1.0,0.0,1.0,-1.567559838294983,1.5675578117370603,2.010444177358295e-06,1.2031852006912231,0.8531796336174011,0.8531796336174011,0.0,48.93906784057617,25.0,11030.6181640625,-0.0,350.23272705078125,1.0,283.1499938964844,284.1383972167969,289.28533935546875,290.0691223144531,293.1499938964844,293.1499938964844,283.1499938964844,21592.14453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530018270015716,1.0,0.0,0.0,2.665938377380371,2.665951728820801,4.7423498017451493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.197021484375,0.0,610.438232421875,1895.4371337890625,0.0,381.7586059570313,0.6619934439659119,1.0,0.0,3.0,1.0,0.0
12295020,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8280748724937439,0.1870436668395996,0.1691682934761047,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8002040982246399,0.1680418401956558,0.1602744609117508,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.924894392490387,0.2599387466907501,0.1824176609516143,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7468412518501282,0.1364293545484542,0.1304285675287246,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592849731445312,0.1434590816497802,0.6511786580085754,284.6510314941406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969744503498077,1.0,1.0,0.0,1.0,-1.552422285079956,1.5524203777313232,1.9740452898986405e-06,1.191111445426941,0.8362893462181091,0.8362893462181091,0.0,42.84455108642578,25.0,11008.6220703125,-0.0,326.562255859375,1.0,283.1499938964844,284.1600952148437,289.3514099121094,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,21651.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624579846858978,1.0,0.0,0.0,2.6002721786499023,2.600285053253174,4.511604174695094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.34033203125,0.0,572.3502197265625,1895.4371337890625,0.0,404.1531677246094,0.6470257043838501,1.0,0.0,3.0,1.0,0.0
12295080,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65087890625,0.8280748724937439,0.1870436668395996,0.1691682934761047,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507873535156,0.8002040982246399,0.1680418401956558,0.1602744609117508,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.651123046875,0.924894392490387,0.2599387466907501,0.1824176609516143,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65057373046875,0.7468412518501282,0.1364293545484542,0.1304285675287246,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.7592849731445312,0.1434590816497802,0.6511786580085754,284.6510314941406,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,297.0699768066406,284.65252685546875,1.0,0.2969744503498077,1.0,1.0,0.0,1.0,-1.552422285079956,1.5524203777313232,1.9740452898986405e-06,1.191111445426941,0.8362893462181091,0.8362893462181091,0.0,42.84455108642578,25.0,11008.6220703125,-0.0,326.562255859375,1.0,283.1499938964844,284.1600952148437,289.3514099121094,290.1475524902344,293.1499938964844,293.1499938964844,283.1499938964844,21651.865234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4624579846858978,1.0,0.0,0.0,2.6002721786499023,2.600285053253174,4.511604174695094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.34033203125,0.0,572.3502197265625,1895.4371337890625,0.0,404.1531677246094,0.6470257043838501,1.0,0.0,3.0,1.0,0.0
12295140,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8497169613838196,0.1867877393960952,0.1687446385622024,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8213719129562378,0.1674262583255767,0.1594970822334289,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9541066884994508,0.259438693523407,0.1819276809692382,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7659391760826111,0.1356877386569976,0.129531055688858,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7778456807136536,0.1418952196836471,0.643218994140625,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904243767261505,1.0,1.0,0.0,1.0,-1.5397576093673706,1.5397557020187378,1.9439128209342016e-06,1.1810038089752195,0.8196313381195068,0.8196313381195068,0.0,38.516258239746094,25.0,10988.2841796875,-0.0,309.11346435546875,1.0,283.1499938964844,284.19464111328125,289.3824768066406,290.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,21295.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688935577869415,1.0,0.0,0.0,2.507385969161988,2.507398128509521,4.19503692228318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.5986328125,0.0,519.1551513671875,1895.4371337890625,0.0,420.1345520019531,0.6255761981010437,1.0,0.0,3.0,1.0,0.0
