time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295200,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6789855957031,0.8497169613838196,0.1867877393960952,0.1687446385622024,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6788330078125,0.8213719129562378,0.1674262583255767,0.1594970822334289,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6793212890625,0.9541066884994508,0.259438693523407,0.1819276809692382,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7659391760826111,0.1356877386569976,0.129531055688858,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.7778456807136536,0.1418952196836471,0.643218994140625,284.67919921875,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,297.074462890625,284.681396484375,1.0,0.2904243767261505,1.0,1.0,0.0,1.0,-1.5397576093673706,1.5397557020187378,1.9439128209342016e-06,1.1810038089752195,0.8196313381195068,0.8196313381195068,0.0,38.516258239746094,25.0,10988.2841796875,-0.0,309.11346435546875,1.0,283.1499938964844,284.19464111328125,289.3824768066406,290.1839294433594,293.1499938964844,293.1499938964844,283.1499938964844,21295.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4688935577869415,1.0,0.0,0.0,2.507385969161988,2.507398128509521,4.19503692228318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.5986328125,0.0,519.1551513671875,1895.4371337890625,0.0,420.1345520019531,0.6255761981010437,1.0,0.0,3.0,1.0,0.0
12295260,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8692855834960938,0.186695396900177,0.16851606965065,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8386389017105103,0.1669334024190902,0.1588882505893707,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.97631174325943,0.2590486705303192,0.1815526038408279,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7829511165618896,0.1350709944963455,0.1288042217493057,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7938405871391296,0.1404650956392288,0.6361160278320312,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7184143066406,1.0,0.28538778424263,1.0,1.0,0.0,1.0,-1.5289011001586914,1.5288991928100586,1.918311681947671e-06,1.1723324060440063,0.8033381700515747,0.8033381700515747,0.0,35.385780334472656,25.0,10967.5078125,-0.0,295.8809509277344,1.0,283.1499938964844,284.239501953125,289.4039611816406,290.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,20658.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706257879734039,1.0,0.0,0.0,2.397760391235352,2.3977718353271484,3.836233020138025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.8857421875,0.0,459.8184509277344,1895.4371337890625,0.0,424.5435485839844,0.6031294465065002,1.0,0.0,3.0,1.0,0.0
12295320,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71533203125,0.8692855834960938,0.186695396900177,0.16851606965065,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71514892578125,0.8386389017105103,0.1669334024190902,0.1588882505893707,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7157592773437,0.97631174325943,0.2590486705303192,0.1815526038408279,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147216796875,0.7829511165618896,0.1350709944963455,0.1288042217493057,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148132324219,0.7938405871391296,0.1404650956392288,0.6361160278320312,284.7156066894531,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,297.0798034667969,284.7184143066406,1.0,0.28538778424263,1.0,1.0,0.0,1.0,-1.5289011001586914,1.5288991928100586,1.918311681947671e-06,1.1723324060440063,0.8033381700515747,0.8033381700515747,0.0,35.385780334472656,25.0,10967.5078125,-0.0,295.8809509277344,1.0,283.1499938964844,284.239501953125,289.4039611816406,290.2045593261719,293.1499938964844,293.1499938964844,283.1499938964844,20658.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4706257879734039,1.0,0.0,0.0,2.397760391235352,2.3977718353271484,3.836233020138025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.8857421875,0.0,459.8184509277344,1895.4371337890625,0.0,424.5435485839844,0.6031294465065002,1.0,0.0,3.0,1.0,0.0
12295380,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8863915801048279,0.1867355108261108,0.1684455275535583,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8534497618675232,0.1665339767932891,0.1584076285362243,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9920413494110109,0.2587343156337738,0.181261271238327,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7973743081092834,0.1345515251159668,0.1282086968421936,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8069057464599609,0.139136329293251,0.6296590566635132,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814581990242004,1.0,1.0,0.0,1.0,-1.519422173500061,1.5194202661514282,1.8961317209686968e-06,1.1647557020187378,0.7873741984367371,0.7873741984367371,0.0,33.09907913208008,25.0,10962.849609375,-0.0,285.6275939941406,1.0,283.1499938964844,284.281494140625,289.4320068359375,290.230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20358.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693178832530975,1.0,0.0,0.0,2.307807922363281,2.307818651199341,3.5537976827981765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.74560546875,0.0,415.7576904296875,1895.4371337890625,0.0,421.2102966308594,0.5830408930778503,1.0,0.0,3.0,1.0,0.0
12295440,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508239746094,0.8863915801048279,0.1867355108261108,0.1684455275535583,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7506408691406,0.8534497618675232,0.1665339767932891,0.1584076285362243,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.9920413494110109,0.2587343156337738,0.181261271238327,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.7973743081092834,0.1345515251159668,0.1282086968421936,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.8069057464599609,0.139136329293251,0.6296590566635132,284.7510986328125,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,297.0855407714844,284.7539367675781,1.0,0.2814581990242004,1.0,1.0,0.0,1.0,-1.519422173500061,1.5194202661514282,1.8961317209686968e-06,1.1647557020187378,0.7873741984367371,0.7873741984367371,0.0,33.09907913208008,25.0,10962.849609375,-0.0,285.6275939941406,1.0,283.1499938964844,284.281494140625,289.4320068359375,290.230224609375,293.1499938964844,293.1499938964844,283.1499938964844,20358.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693178832530975,1.0,0.0,0.0,2.307807922363281,2.307818651199341,3.5537976827981765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.74560546875,0.0,415.7576904296875,1895.4371337890625,0.0,421.2102966308594,0.5830408930778503,1.0,0.0,3.0,1.0,0.0
12295500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76873779296875,0.8938789367675781,0.1867972910404205,0.1684577912092209,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685241699219,0.8599429130554199,0.1663620173931121,0.1582042872905731,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691650390625,0.9979210495948792,0.2585973739624023,0.181114450097084,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.8035297393798828,0.1343214511871338,0.1279496550559997,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7681579589844,0.8121537566184998,0.1385019570589065,0.6266172528266907,284.7690124511719,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,297.0885009765625,284.7718811035156,1.0,0.2798127233982086,1.0,1.0,0.0,1.0,-1.5150558948516846,1.5150539875030518,1.8859714145946784e-06,1.161266207695007,0.7797514200210571,0.7797514200210571,0.0,32.19705581665039,25.0,10961.83984375,-0.0,281.3348999023437,1.0,283.1499938964844,284.3026733398437,289.44952392578125,290.2465209960937,293.1499938964844,293.1499938964844,283.1499938964844,20271.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682013988494873,1.0,0.0,0.0,2.265047550201416,2.2650578022003174,3.423324130835681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.257080078125,0.0,396.1417541503906,1895.4371337890625,0.0,418.3857116699219,0.5736052989959717,1.0,0.0,3.0,1.0,0.0
12295560,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78582763671875,0.897506594657898,0.1868803203105926,0.1685093641281128,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.8629035949707031,0.1662022322416305,0.1580334305763244,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78619384765625,0.9969235062599182,0.2586719691753387,0.178307294845581,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.8062026500701904,0.134104773402214,0.1277242600917816,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.8139569759368896,0.1378813683986663,0.6237354278564453,284.7860412597656,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,297.0919494628906,284.7885437011719,1.0,0.2782493233680725,1.0,1.0,0.0,1.0,-1.507893443107605,1.5078915357589722,1.8694248637984856e-06,1.155583381652832,0.7717750072479248,0.7717750072479248,0.0,31.692325592041016,25.0,10946.603515625,-0.0,276.83154296875,1.0,283.1499938964844,284.3225402832031,289.468994140625,290.2647705078125,293.1499938964844,293.1499938964844,283.1499938964844,20168.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670498967170715,1.0,0.0,0.0,2.224492073059082,2.2245020866394043,3.301832975921571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3466.13916015625,0.0,378.0523071289063,1895.4371337890625,0.0,415.4925537109375,0.564650297164917,1.0,0.0,3.0,1.0,0.0
12295620,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9041366577148438,0.187112420797348,0.1686726510524749,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8682380318641663,0.1659246534109115,0.1577319800853729,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.99501234292984,0.2598821520805359,0.173350915312767,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8108410239219666,0.1337178945541381,0.1273178309202194,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8169522881507874,0.1366980820894241,0.6182168126106262,284.818115234375,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1024169921875,284.82080078125,1.0,0.2754155397415161,1.0,1.0,0.0,1.0,-1.4945943355560305,1.4945924282073977,1.8388657281320773e-06,1.144950270652771,0.7565076947212219,0.7565076947212219,0.0,30.80534744262696,25.0,10913.36328125,-0.0,268.7408142089844,1.0,283.1499938964844,284.36187744140625,289.50982666015625,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647994041442871,1.0,0.0,0.0,2.145251750946045,2.145261287689209,3.070788352488308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.52734375,0.0,344.7406005859375,1895.4371337890625,0.0,409.8959655761719,0.5473423004150391,1.0,0.0,3.0,1.0,0.0
12295680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.9041366577148438,0.187112420797348,0.1686726510524749,297.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8682380318641663,0.1659246534109115,0.1577319800853729,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.99501234292984,0.2598821520805359,0.173350915312767,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8108410239219666,0.1337178945541381,0.1273178309202194,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173522949219,0.8169522881507874,0.1366980820894241,0.6182168126106262,284.818115234375,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,297.1024169921875,284.82080078125,1.0,0.2754155397415161,1.0,1.0,0.0,1.0,-1.4945943355560305,1.4945924282073977,1.8388657281320773e-06,1.144950270652771,0.7565076947212219,0.7565076947212219,0.0,30.80534744262696,25.0,10913.36328125,-0.0,268.7408142089844,1.0,283.1499938964844,284.36187744140625,289.50982666015625,290.3026733398437,293.1499938964844,293.1499938964844,283.1499938964844,20045.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647994041442871,1.0,0.0,0.0,2.145251750946045,2.145261287689209,3.070788352488308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.52734375,0.0,344.7406005859375,1895.4371337890625,0.0,409.8959655761719,0.5473423004150391,1.0,0.0,3.0,1.0,0.0
12295740,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9106255769729614,0.18744657933712,0.1689278781414032,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.87314373254776,0.1657113283872604,0.1574930101633072,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.993556261062622,0.2616724669933319,0.1692257523536682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8149414658546448,0.1333995163440704,0.1269784271717071,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8195220828056335,0.1356007158756256,0.6130952835083008,284.8523254394531,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.11444091796875,284.8551940917969,1.0,0.2729583382606506,1.0,1.0,0.0,1.0,-1.48309326171875,1.4830914735794067,1.8126918348571053e-06,1.135745882987976,0.7416794300079346,0.7416794300079346,0.0,30.04220199584961,25.0,10888.4404296875,-0.0,261.8504943847656,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19955.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628627002239227,1.0,0.0,0.0,2.0688958168029785,2.0689051151275635,2.856081948721112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.819091796875,0.0,314.7862243652344,1895.4371337890625,0.0,405.1400451660156,0.5308125019073486,1.0,0.0,3.0,1.0,0.0
12295800,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.9106255769729614,0.18744657933712,0.1689278781414032,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.87314373254776,0.1657113283872604,0.1574930101633072,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524475097656,0.993556261062622,0.2616724669933319,0.1692257523536682,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8149414658546448,0.1333995163440704,0.1269784271717071,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.8195220828056335,0.1356007158756256,0.6130952835083008,284.8523254394531,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,297.11444091796875,284.8551940917969,1.0,0.2729583382606506,1.0,1.0,0.0,1.0,-1.48309326171875,1.4830914735794067,1.8126918348571053e-06,1.135745882987976,0.7416794300079346,0.7416794300079346,0.0,30.04220199584961,25.0,10888.4404296875,-0.0,261.8504943847656,1.0,283.1499938964844,284.4034729003906,289.5518798828125,290.3426513671875,293.1499938964844,293.1499938964844,283.1499938964844,19955.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628627002239227,1.0,0.0,0.0,2.0688958168029785,2.0689051151275635,2.856081948721112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.819091796875,0.0,314.7862243652344,1895.4371337890625,0.0,405.1400451660156,0.5308125019073486,1.0,0.0,3.0,1.0,0.0
12295860,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9168344140052797,0.1878879815340042,0.1692818850278854,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8775277733802795,0.1655657887458801,0.1573209464550018,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992118000984192,0.2637199759483337,0.1656218767166137,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8185070157051086,0.1331518143415451,0.1267089992761612,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8216153979301453,0.1345852315425872,0.6083634495735168,284.8885192871094,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1267395019531,284.8915710449219,1.0,0.2708167135715484,1.0,1.0,0.0,1.0,-1.472980499267578,1.4729787111282349,1.7898684063766268e-06,1.1276427507400513,0.727348804473877,0.727348804473877,0.0,29.39409828186035,28.0,10868.7666015625,-0.0,255.9278564453125,1.0,283.1499938964844,284.4472961425781,289.5938720703125,290.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,19878.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613789916038513,1.0,0.0,0.0,1.9949822425842283,1.9949910640716555,2.655653759120469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.732666015625,0.0,287.6495361328125,1895.4371337890625,0.0,401.5338134765625,0.5149366855621338,1.0,0.0,3.0,1.0,0.0
12295920,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9168344140052797,0.1878879815340042,0.1692818850278854,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8775277733802795,0.1655657887458801,0.1573209464550018,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.992118000984192,0.2637199759483337,0.1656218767166137,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8185070157051086,0.1331518143415451,0.1267089992761612,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8216153979301453,0.1345852315425872,0.6083634495735168,284.8885192871094,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,297.1267395019531,284.8915710449219,1.0,0.2708167135715484,1.0,1.0,0.0,1.0,-1.472980499267578,1.4729787111282349,1.7898684063766268e-06,1.1276427507400513,0.727348804473877,0.727348804473877,0.0,29.39409828186035,28.0,10868.7666015625,-0.0,255.9278564453125,1.0,283.1499938964844,284.4472961425781,289.5938720703125,290.3832702636719,293.1499938964844,293.1499938964844,283.1499938964844,19878.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613789916038513,1.0,0.0,0.0,1.9949822425842283,1.9949910640716555,2.655653759120469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.732666015625,0.0,287.6495361328125,1895.4371337890625,0.0,401.5338134765625,0.5149366855621338,1.0,0.0,3.0,1.0,0.0
12295980,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9177473187446594,0.1884434223175048,0.1697534173727035,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8773093223571777,0.1654940843582153,0.157235100865364,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9921358227729796,0.2655068933963775,0.1656644791364669,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180897235870361,0.1329797208309173,0.1265278756618499,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8197489380836487,0.133647084236145,0.6040728688240051,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1374206542969,284.9324645996094,1.0,0.2701870501041412,1.0,1.0,0.0,1.0,-1.4681226015090942,1.468120813369751,1.7789088815334253e-06,1.1236894130706787,0.713613748550415,0.713613748550415,0.0,29.30960464477539,31.0,10876.0888671875,-0.0,253.67645263671875,1.0,283.1499938964844,284.49560546875,289.6352844238281,290.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,19799.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603490531444549,1.0,0.0,0.0,1.9236043691635127,1.9236127138137813,2.469021467277344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.891357421875,0.0,263.0633850097656,1895.4371337890625,0.0,399.0491638183594,0.4997087121009826,1.0,0.0,3.0,1.0,0.0
12296040,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.9177473187446594,0.1884434223175048,0.1697534173727035,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8773093223571777,0.1654940843582153,0.157235100865364,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9921358227729796,0.2655068933963775,0.1656644791364669,297.0947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8180897235870361,0.1329797208309173,0.1265278756618499,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.8197489380836487,0.133647084236145,0.6040728688240051,284.9288635253906,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,297.1374206542969,284.9324645996094,1.0,0.2701870501041412,1.0,1.0,0.0,1.0,-1.4681226015090942,1.468120813369751,1.7789088815334253e-06,1.1236894130706787,0.713613748550415,0.713613748550415,0.0,29.30960464477539,31.0,10876.0888671875,-0.0,253.67645263671875,1.0,283.1499938964844,284.49560546875,289.6352844238281,290.4245300292969,293.1499938964844,293.1499938964844,283.1499938964844,19799.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4603490531444549,1.0,0.0,0.0,1.9236043691635127,1.9236127138137813,2.469021467277344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.891357421875,0.0,263.0633850097656,1895.4371337890625,0.0,399.0491638183594,0.4997087121009826,1.0,0.0,3.0,1.0,0.0
12296100,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9162474870681764,0.1887653172016143,0.1700349301099777,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8755319714546204,0.1654864251613617,0.1572255343198776,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.9926900267601012,0.2660247683525085,0.1670089662075042,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8164418935775757,0.1329218745231628,0.1264708787202835,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.817365825176239,0.1331999450922012,0.6020695567131042,284.9512939453125,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,297.1410217285156,284.9552001953125,1.0,0.270355612039566,1.0,1.0,0.0,1.0,-1.4675886631011963,1.467586874961853,1.77768265530176e-06,1.1232314109802246,0.7071958184242249,0.7071958184242249,0.0,29.47002410888672,31.0,10890.1240234375,-0.0,253.85379028320312,1.0,283.1499938964844,284.52197265625,289.6561584472656,290.4460144042969,293.1499938964844,293.1499938964844,283.1499938964844,19774.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600819051265716,1.0,0.0,0.0,1.8885341882705688,1.888542413711548,2.3798143899966817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.810302734375,0.0,251.6071929931641,1895.4371337890625,0.0,398.4071960449219,0.4922948479652405,1.0,0.0,3.0,1.0,0.0
12296160,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.913683295249939,0.1891168355941772,0.1703468114137649,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8728368878364563,0.1654975414276123,0.1572376638650894,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.9935063123703004,0.2662456929683685,0.1690942645072937,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8139751553535461,0.132882609963417,0.1264354735612869,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8141418099403381,0.1327631920576095,0.6001381874084473,284.9748840332031,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,297.1433410644531,284.9789123535156,1.0,0.2708097100257873,1.0,1.0,0.0,1.0,-1.4681185483932495,1.4681167602539062,1.7788344166547176e-06,1.1236225366592407,0.700603723526001,0.700603723526001,0.0,29.74829864501953,25.0,10911.421875,-0.0,254.77130126953125,1.0,283.1499938964844,284.54913330078125,289.6771850585937,290.46832275390625,293.1499938964844,293.1499938964844,283.1499938964844,19710.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600309729576111,1.0,0.0,0.0,1.8552576303482056,1.855265736579895,2.296687284797372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.59765625,0.0,240.9234161376953,1895.4371337890625,0.0,398.284912109375,0.4852135181427002,1.0,0.0,3.0,1.0,0.0
12296220,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9201852083206176,0.1898874193429947,0.1710020303726196,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8772338628768921,0.1655574589967727,0.157265767455101,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9921784996986388,0.266927033662796,0.1657662987709045,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8176480531692505,0.1328419744968414,0.1263682544231414,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8162397146224976,0.1319053769111633,0.596182107925415,285.0187683105469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1482238769531,285.02197265625,1.0,0.2687532305717468,1.0,1.0,0.0,1.0,-1.4601213932037354,1.460119605064392,1.7610668692213949e-06,1.1172889471054075,0.6882811188697815,0.6882811188697815,0.0,29.17772674560547,28.0,10902.6259765625,-0.0,250.01339721679688,1.0,283.1499938964844,284.599853515625,289.7180480957031,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604562520980835,1.0,0.0,0.0,1.790337324142456,1.7903450727462769,2.1387654669524641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.405517578125,0.0,221.1243591308593,1895.4371337890625,0.0,399.3070373535156,0.4715277850627899,1.0,0.0,3.0,1.0,0.0
12296280,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9201852083206176,0.1898874193429947,0.1710020303726196,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8772338628768921,0.1655574589967727,0.157265767455101,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9921784996986388,0.266927033662796,0.1657662987709045,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8176480531692505,0.1328419744968414,0.1263682544231414,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8162397146224976,0.1319053769111633,0.596182107925415,285.0187683105469,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,297.1482238769531,285.02197265625,1.0,0.2687532305717468,1.0,1.0,0.0,1.0,-1.4601213932037354,1.460119605064392,1.7610668692213949e-06,1.1172889471054075,0.6882811188697815,0.6882811188697815,0.0,29.17772674560547,28.0,10902.6259765625,-0.0,250.01339721679688,1.0,283.1499938964844,284.599853515625,289.7180480957031,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604562520980835,1.0,0.0,0.0,1.790337324142456,1.7903450727462769,2.1387654669524641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.405517578125,0.0,221.1243591308593,1895.4371337890625,0.0,399.3070373535156,0.4715277850627899,1.0,0.0,3.0,1.0,0.0
12296340,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9225531816482544,0.1907552629709243,0.171753704547882,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780847787857056,0.1656797528266906,0.1573623269796371,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991963267326355,0.268528550863266,0.165256842970848,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8182340860366821,0.1328662633895874,0.1263717412948608,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8152275681495667,0.1311137974262237,0.5925319790840149,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1568298339844,285.0652160644531,1.0,0.2682529091835022,1.0,1.0,0.0,1.0,-1.4561445713043213,1.456142783164978,1.752134267007932e-06,1.1140016317367554,0.6766251921653748,0.6766251921653748,0.0,29.03953742980957,31.0,10907.0625,-0.0,248.0273895263672,1.0,283.1499938964844,284.65093994140625,289.7538757324219,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,19513.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606912732124328,1.0,0.0,0.0,1.72889506816864,1.7289025783538818,1.9944846485486778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.528076171875,0.0,203.464584350586,1895.4371337890625,0.0,399.8730773925781,0.4586653113365173,1.0,0.0,3.0,1.0,0.0
12296400,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.9225531816482544,0.1907552629709243,0.171753704547882,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8780847787857056,0.1656797528266906,0.1573623269796371,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.991963267326355,0.268528550863266,0.165256842970848,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8182340860366821,0.1328662633895874,0.1263717412948608,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.8152275681495667,0.1311137974262237,0.5925319790840149,285.06134033203125,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,297.1568298339844,285.0652160644531,1.0,0.2682529091835022,1.0,1.0,0.0,1.0,-1.4561445713043213,1.456142783164978,1.752134267007932e-06,1.1140016317367554,0.6766251921653748,0.6766251921653748,0.0,29.03953742980957,31.0,10907.0625,-0.0,248.0273895263672,1.0,283.1499938964844,284.65093994140625,289.7538757324219,290.5475769042969,293.1499938964844,293.1499938964844,283.1499938964844,19513.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606912732124328,1.0,0.0,0.0,1.72889506816864,1.7289025783538818,1.9944846485486778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.528076171875,0.0,203.464584350586,1895.4371337890625,0.0,399.8730773925781,0.4586653113365173,1.0,0.0,3.0,1.0,0.0
12296460,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.919469952583313,0.1917624175548553,0.172633945941925,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.874342143535614,0.165872186422348,0.1575424075126648,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993231236934662,0.2694118022918701,0.1683767437934875,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814848780632019,0.132958710193634,0.1264583021402359,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8101592063903809,0.1303829103708267,0.5892677903175354,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1624450683594,285.1143493652344,1.0,0.2690148949623108,1.0,1.0,0.0,1.0,-1.4573458433151243,1.4573441743850708,1.754717345647805e-06,1.1148847341537476,0.6658278107643127,0.6658278107643127,0.0,29.457624435424805,34.0,10944.1181640625,-0.0,249.5603790283203,1.0,283.1499938964844,284.7071533203125,289.7894287109375,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,19400.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607920050621032,1.0,0.0,0.0,1.671596646308899,1.671603798866272,1.864474228341351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.361328125,0.0,187.8712921142578,1895.4371337890625,0.0,400.1159057617188,0.4467292726039886,1.0,0.0,3.0,1.0,0.0
12296520,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.919469952583313,0.1917624175548553,0.172633945941925,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.874342143535614,0.165872186422348,0.1575424075126648,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102600097656,0.993231236934662,0.2694118022918701,0.1683767437934875,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088562011719,0.814848780632019,0.132958710193634,0.1264583021402359,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1088256835937,0.8101592063903809,0.1303829103708267,0.5892677903175354,285.1100769042969,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,297.1624450683594,285.1143493652344,1.0,0.2690148949623108,1.0,1.0,0.0,1.0,-1.4573458433151243,1.4573441743850708,1.754717345647805e-06,1.1148847341537476,0.6658278107643127,0.6658278107643127,0.0,29.457624435424805,34.0,10944.1181640625,-0.0,249.5603790283203,1.0,283.1499938964844,284.7071533203125,289.7894287109375,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,19400.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607920050621032,1.0,0.0,0.0,1.671596646308899,1.671603798866272,1.864474228341351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.361328125,0.0,187.8712921142578,1895.4371337890625,0.0,400.1159057617188,0.4467292726039886,1.0,0.0,3.0,1.0,0.0
12296580,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9127638936042786,0.1929832994937896,0.1737066358327865,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8674052357673645,0.1661383360624313,0.1578060686588287,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952552914619446,0.2692224979400635,0.1741008907556533,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084861040115356,0.1331176459789276,0.1266227662563324,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8018525242805481,0.1296893954277038,0.5862634778022766,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1643981933594,285.16717529296875,1.0,0.2708231210708618,1.0,1.0,0.0,1.0,-1.4624110460281372,1.462409257888794,1.765884462656686e-06,1.1188510656356812,0.6559491753578186,0.6559491753578186,0.0,30.310976028442383,25.0,11004.5546875,-0.0,253.7859039306641,1.0,283.1499938964844,284.7663879394531,289.8266906738281,290.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,19278.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613418579101562,1.0,0.0,0.0,1.6189088821411133,1.6189157962799072,1.7487923287262674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.325439453125,0.0,174.25100708007812,1895.4371337890625,0.0,401.4439086914063,0.4358017146587372,1.0,0.0,3.0,1.0,0.0
12296640,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1623840332031,0.9127638936042786,0.1929832994937896,0.1737066358327865,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620178222656,0.8674052357673645,0.1661383360624313,0.1578060686588287,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9952552914619446,0.2692224979400635,0.1741008907556533,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1613464355469,0.8084861040115356,0.1331176459789276,0.1266227662563324,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612854003906,0.8018525242805481,0.1296893954277038,0.5862634778022766,285.16265869140625,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,297.1643981933594,285.16717529296875,1.0,0.2708231210708618,1.0,1.0,0.0,1.0,-1.4624110460281372,1.462409257888794,1.765884462656686e-06,1.1188510656356812,0.6559491753578186,0.6559491753578186,0.0,30.310976028442383,25.0,11004.5546875,-0.0,253.7859039306641,1.0,283.1499938964844,284.7663879394531,289.8266906738281,290.6259460449219,293.1499938964844,293.1499938964844,283.1499938964844,19278.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613418579101562,1.0,0.0,0.0,1.6189088821411133,1.6189157962799072,1.7487923287262674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.325439453125,0.0,174.25100708007812,1895.4371337890625,0.0,401.4439086914063,0.4358017146587372,1.0,0.0,3.0,1.0,0.0
12296700,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1879272460937,0.9150466918945312,0.1936555802822113,0.1742908954620361,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.8685969710350037,0.1662909239530563,0.1579417884349823,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.9950188398361206,0.2689871788024902,0.1733719110488891,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8095328211784363,0.1332138478755951,0.1267060190439224,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869201660156,0.8020130395889282,0.12934610247612,0.5847062468528748,285.1881408691406,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,297.1649169921875,285.1918640136719,1.0,0.2701450288295746,1.0,1.0,0.0,1.0,-1.4606380462646484,1.4606363773345947,1.762002398209006e-06,1.117493987083435,0.6514927744865417,0.6514927744865417,0.0,30.180498123168945,25.0,11013.892578125,-0.0,252.7207489013672,1.0,283.1499938964844,284.7944641113281,289.8456115722656,290.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,19230.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461902379989624,1.0,0.0,0.0,1.593951940536499,1.593958616256714,1.6952893133748148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.56982421875,0.0,168.08544921875,1895.4371337890625,0.0,402.80224609375,0.4306774437427521,1.0,0.0,3.0,1.0,0.0
12296760,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20819091796875,0.9220991134643556,0.1943501532077789,0.1748854517936706,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079162597656,0.8736816644668579,0.1664522439241409,0.1580705344676971,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20849609375,0.9937114715576172,0.2693733870983124,0.1696407049894333,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.8140577077865601,0.1333185136318206,0.1267813146114349,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073669433594,0.8057997822761536,0.1290100514888763,0.5830870270729065,285.2083435058594,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,297.1676330566406,285.2113342285156,1.0,0.2685548365116119,1.0,1.0,0.0,1.0,-1.4551763534545898,1.4551745653152466,1.749901684888755e-06,1.1131399869918823,0.6468799710273743,0.6468799710273743,0.0,29.58328056335449,28.0,11000.09375,-0.0,248.9740295410156,1.0,283.1499938964844,284.817626953125,289.8634338378906,290.6659240722656,293.1499938964844,293.1499938964844,283.1499938964844,19158.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625144004821777,1.0,0.0,0.0,1.5709280967712402,1.5709346532821655,1.6466678687265812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.750732421875,0.0,162.44937133789062,1895.4371337890625,0.0,404.2905883789063,0.425903856754303,1.0,0.0,3.0,1.0,0.0
12296820,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9276916980743408,0.1958069205284118,0.1761610656976699,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8767284154891968,0.1668160110712051,0.1583908796310424,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.9929934740066528,0.271163135766983,0.1677690744400024,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.8166453838348389,0.1335696876049041,0.1269953995943069,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8067072629928589,0.1283994764089584,0.5802075266838074,285.2483825683594,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1769104003906,285.2520446777344,1.0,0.2679402530193329,1.0,1.0,0.0,1.0,-1.451639175415039,1.4516373872756958,1.7419380355931937e-06,1.1101667881011963,0.638518214225769,0.638518214225769,0.0,29.27328109741211,31.0,11005.3828125,-0.0,246.7524261474609,1.0,283.1499938964844,284.8651428222656,289.894287109375,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463210791349411,1.0,0.0,0.0,1.5271193981170654,1.5271258354187012,1.5561067812086549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.637451171875,0.0,152.1835174560547,1895.4371337890625,0.0,405.9908142089844,0.4169357419013977,1.0,0.0,3.0,1.0,0.0
12296880,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481994628906,0.9276916980743408,0.1958069205284118,0.1761610656976699,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.8767284154891968,0.1668160110712051,0.1583908796310424,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24853515625,0.9929934740066528,0.271163135766983,0.1677690744400024,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2473449707031,0.8166453838348389,0.1335696876049041,0.1269953995943069,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8067072629928589,0.1283994764089584,0.5802075266838074,285.2483825683594,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,297.1769104003906,285.2520446777344,1.0,0.2679402530193329,1.0,1.0,0.0,1.0,-1.451639175415039,1.4516373872756958,1.7419380355931937e-06,1.1101667881011963,0.638518214225769,0.638518214225769,0.0,29.27328109741211,31.0,11005.3828125,-0.0,246.7524261474609,1.0,283.1499938964844,284.8651428222656,289.894287109375,290.6976928710937,293.1499938964844,293.1499938964844,283.1499938964844,19046.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.463210791349411,1.0,0.0,0.0,1.5271193981170654,1.5271258354187012,1.5561067812086549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.637451171875,0.0,152.1835174560547,1895.4371337890625,0.0,405.9908142089844,0.4169357419013977,1.0,0.0,3.0,1.0,0.0
12296940,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9273033738136292,0.1973651647567749,0.1775443255901336,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8748300671577454,0.1672391891479492,0.1587862968444824,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.993764340877533,0.2724765241146087,0.1697831451892852,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8149220943450928,0.1338768452405929,0.1272824257612228,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8030955791473389,0.127854511141777,0.5777474641799927,285.294189453125,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841735839844,285.2981872558594,1.0,0.2686492204666137,1.0,1.0,0.0,1.0,-1.4535812139511108,1.4535795450210571,1.7461194374845943e-06,1.1116143465042114,0.6310865879058838,0.6310865879058838,0.0,29.567768096923828,34.0,11047.91015625,-0.0,248.2793731689453,1.0,283.1499938964844,284.9167785644531,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18930.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635185599327087,1.0,0.0,0.0,1.4879348278045654,1.4879411458969116,1.4772746226299205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.25146484375,0.0,143.3566131591797,1895.4371337890625,0.0,406.7444152832031,0.4089337289333343,1.0,0.0,3.0,1.0,0.0
12297000,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940368652344,0.9273033738136292,0.1973651647567749,0.1775443255901336,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.8748300671577454,0.1672391891479492,0.1587862968444824,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.993764340877533,0.2724765241146087,0.1697831451892852,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8149220943450928,0.1338768452405929,0.1272824257612228,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8030955791473389,0.127854511141777,0.5777474641799927,285.294189453125,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,297.1841735839844,285.2981872558594,1.0,0.2686492204666137,1.0,1.0,0.0,1.0,-1.4535812139511108,1.4535795450210571,1.7461194374845943e-06,1.1116143465042114,0.6310865879058838,0.6310865879058838,0.0,29.567768096923828,34.0,11047.91015625,-0.0,248.2793731689453,1.0,283.1499938964844,284.9167785644531,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18930.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635185599327087,1.0,0.0,0.0,1.4879348278045654,1.4879411458969116,1.4772746226299205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.25146484375,0.0,143.3566131591797,1895.4371337890625,0.0,406.7444152832031,0.4089337289333343,1.0,0.0,3.0,1.0,0.0
