time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.9225924015045166,0.1990221589803695,0.1790321767330169,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8693996071815491,0.167721688747406,0.1592536270618438,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9954168796539308,0.2728022038936615,0.1746107190847396,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8100146651268005,0.1342383474111557,0.1276369243860244,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7961769104003906,0.1273447871208191,0.5755517482757568,285.3426818847656,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1878662109375,285.3468322753906,1.0,0.2704524397850036,1.0,1.0,0.0,1.0,-1.459511637687683,1.4595098495483398,1.759140900503553e-06,1.116242289543152,0.6246182322502136,0.6246182322502136,0.0,30.32246780395508,25.0,11116.84765625,-0.0,252.6058959960937,1.0,283.1499938964844,284.96978759765625,289.95849609375,290.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18813.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642296433448791,1.0,0.0,0.0,1.4535261392593384,1.4535322189331057,1.4097402356583189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.174072265625,0.0,135.86814880371094,1895.4371337890625,0.0,408.4910888671875,0.4019138216972351,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.9225924015045166,0.1990221589803695,0.1790321767330169,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421325683594,0.8693996071815491,0.167721688747406,0.1592536270618438,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3429260253906,0.9954168796539308,0.2728022038936615,0.1746107190847396,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.341552734375,0.8100146651268005,0.1342383474111557,0.1276369243860244,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34136962890625,0.7961769104003906,0.1273447871208191,0.5755517482757568,285.3426818847656,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,297.1878662109375,285.3468322753906,1.0,0.2704524397850036,1.0,1.0,0.0,1.0,-1.459511637687683,1.4595098495483398,1.759140900503553e-06,1.116242289543152,0.6246182322502136,0.6246182322502136,0.0,30.32246780395508,25.0,11116.84765625,-0.0,252.6058959960937,1.0,283.1499938964844,284.96978759765625,289.95849609375,290.7681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18813.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642296433448791,1.0,0.0,0.0,1.4535261392593384,1.4535322189331057,1.4097402356583189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.174072265625,0.0,135.86814880371094,1895.4371337890625,0.0,408.4910888671875,0.4019138216972351,1.0,0.0,3.0,1.0,0.0
12297180,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.933846652507782,0.2007423937320709,0.1805384308099746,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8769459128379822,0.1682359278202057,0.159707710146904,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9936507940292358,0.2734513282775879,0.1694782376289367,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8166787028312683,0.1346281766891479,0.1279740184545517,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.8012703061103821,0.1268384605646133,0.5731488466262817,285.3822326660156,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.38458251953125,1.0,0.268218994140625,1.0,1.0,0.0,1.0,-1.45323383808136,1.4532320499420166,1.7452731526645948e-06,1.11125910282135,0.6189672350883484,0.6189672350883484,0.0,29.5197982788086,28.0,11124.484375,-0.0,248.0162506103516,1.0,283.1499938964844,285.0125427246094,289.9920654296875,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18703.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656790494918823,1.0,0.0,0.0,1.423682689666748,1.4236886501312256,1.3524456221603034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237060546875,0.0,129.58175659179688,1895.4371337890625,0.0,412.0744323730469,0.3958390057086944,1.0,0.0,3.0,1.0,0.0
12297240,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38214111328125,0.933846652507782,0.2007423937320709,0.1805384308099746,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38189697265625,0.8769459128379822,0.1682359278202057,0.159707710146904,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3823547363281,0.9936507940292358,0.2734513282775879,0.1694782376289367,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8166787028312683,0.1346281766891479,0.1279740184545517,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38140869140625,0.8012703061103821,0.1268384605646133,0.5731488466262817,285.3822326660156,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,297.1921081542969,285.38458251953125,1.0,0.268218994140625,1.0,1.0,0.0,1.0,-1.45323383808136,1.4532320499420166,1.7452731526645948e-06,1.11125910282135,0.6189672350883484,0.6189672350883484,0.0,29.5197982788086,28.0,11124.484375,-0.0,248.0162506103516,1.0,283.1499938964844,285.0125427246094,289.9920654296875,290.80584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18703.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656790494918823,1.0,0.0,0.0,1.423682689666748,1.4236886501312256,1.3524456221603034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.237060546875,0.0,129.58175659179688,1895.4371337890625,0.0,412.0744323730469,0.3958390057086944,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968505859375,0.9384481906890868,0.2016195654869079,0.1813093870878219,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3966064453125,0.8799191117286682,0.168503999710083,0.1599465310573578,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3970947265625,0.9929105639457704,0.2745815515518188,0.167559877038002,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962097167969,0.8192288875579834,0.1348349899053573,0.1281546801328659,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3960876464844,0.8030502200126648,0.1266036331653595,0.5720081925392151,285.39697265625,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,297.1968078613281,285.3997802734375,1.0,0.2677552402019501,1.0,1.0,0.0,1.0,-1.4509851932525637,1.4509835243225098,1.740194079502544e-06,1.1093467473983765,0.6164839267730713,0.6164839267730713,0.0,29.22801780700684,28.0,11125.8447265625,-0.0,246.37222290039065,1.0,283.1499938964844,285.0301513671875,290.0064697265625,290.8210144042969,293.1499938964844,293.1499938964844,283.1499938964844,18667.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663340449333191,1.0,0.0,0.0,1.409784197807312,1.4097901582717896,1.3261686149235177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.48486328125,0.0,126.76807403564452,1895.4371337890625,0.0,413.7041320800781,0.3930613696575165,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140930175781,0.940808892250061,0.202514499425888,0.1821010410785675,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.8810580968856812,0.1687821298837661,0.1602019369602203,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143371582031,0.9927104711532592,0.2757002711296081,0.1670600622892379,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.41339111328125,0.8201920390129089,0.1350516378879547,0.1283522844314575,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132385253906,0.8031615614891052,0.1263850778341293,0.5709800124168396,285.4141845703125,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,297.201416015625,285.4172058105469,1.0,0.2676644921302795,1.0,1.0,0.0,1.0,-1.45064377784729,1.4506419897079468,1.7393706457369262e-06,1.109004020690918,0.6140015721321106,0.6140015721321106,0.0,29.1562557220459,31.0,11143.0947265625,-0.0,246.0552978515625,1.0,283.1499938964844,285.04931640625,290.0199279785156,290.8356628417969,293.1499938964844,293.1499938964844,283.1499938964844,18608.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668292105197906,1.0,0.0,0.0,1.3976309299468994,1.397636890411377,1.3034022572355752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.4384765625,0.0,124.26756286621094,1895.4371337890625,0.0,414.94036865234375,0.3905675709247589,1.0,0.0,3.0,1.0,0.0
12297420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.9415233731269836,0.2043672055006027,0.1837501376867294,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8799881935119629,0.1693723052740097,0.1607563942670822,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.9933373928070068,0.2774505019187927,0.1686519682407379,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8192593455314636,0.1355158984661102,0.1287891119718551,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8003568053245544,0.1259820461273193,0.5691628456115723,285.45135498046875,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086486816406,285.4545593261719,1.0,0.2684501111507416,1.0,1.0,0.0,1.0,-1.4535408020019531,1.45353901386261,1.745614099490922e-06,1.1111726760864258,0.6099379062652588,0.6099379062652588,0.0,29.410036087036133,34.0,11200.498046875,-0.0,247.87258911132807,1.0,283.1499938964844,285.08935546875,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677082896232605,1.0,0.0,0.0,1.3757011890411377,1.3757070302963257,1.2628207457510146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.921630859375,0.0,119.86993408203124,1895.4371337890625,0.0,417.1443176269531,0.3861047625541687,1.0,0.0,3.0,1.0,0.0
12297480,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4512634277344,0.9415233731269836,0.2043672055006027,0.1837501376867294,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.450927734375,0.8799881935119629,0.1693723052740097,0.1607563942670822,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.9933373928070068,0.2774505019187927,0.1686519682407379,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4504699707031,0.8192593455314636,0.1355158984661102,0.1287891119718551,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503173828125,0.8003568053245544,0.1259820461273193,0.5691628456115723,285.45135498046875,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,297.2086486816406,285.4545593261719,1.0,0.2684501111507416,1.0,1.0,0.0,1.0,-1.4535408020019531,1.45353901386261,1.745614099490922e-06,1.1111726760864258,0.6099379062652588,0.6099379062652588,0.0,29.410036087036133,34.0,11200.498046875,-0.0,247.87258911132807,1.0,283.1499938964844,285.08935546875,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18511.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677082896232605,1.0,0.0,0.0,1.3757011890411377,1.3757070302963257,1.2628207457510146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.921630859375,0.0,119.86993408203124,1895.4371337890625,0.0,417.1443176269531,0.3861047625541687,1.0,0.0,3.0,1.0,0.0
12297540,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.9376885294914246,0.2063009440898895,0.1854881346225738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.8751451373100281,0.1700077950954437,0.1613696664571762,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9949567317962646,0.2781841456890106,0.1731833964586258,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8150524497032166,0.1360203921794891,0.1292802691459655,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.7940872311592102,0.1255991905927658,0.5675446391105652,285.4903259277344,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121887207031,285.4936218261719,1.0,0.27034592628479,1.0,1.0,0.0,1.0,-1.4604485034942627,1.4604467153549194,1.7607565041544149e-06,1.1165359020233154,0.6067941188812256,0.6067941188812256,0.0,30.133209228515625,37.0,11285.91796875,-0.0,252.52566528320312,1.0,283.1499938964844,285.1297912597656,290.0770874023437,290.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18415.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469055563211441,1.0,0.0,0.0,1.357934832572937,1.3579405546188354,1.2304141705499205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.220947265625,0.0,116.33881378173828,1895.4371337890625,0.0,420.5448913574219,0.3824517130851745,1.0,0.0,3.0,1.0,0.0
12297600,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.9376885294914246,0.2063009440898895,0.1854881346225738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.8751451373100281,0.1700077950954437,0.1613696664571762,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4905090332031,0.9949567317962646,0.2781841456890106,0.1731833964586258,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48944091796875,0.8150524497032166,0.1360203921794891,0.1292802691459655,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892578125,0.7940872311592102,0.1255991905927658,0.5675446391105652,285.4903259277344,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,297.2121887207031,285.4936218261719,1.0,0.27034592628479,1.0,1.0,0.0,1.0,-1.4604485034942627,1.4604467153549194,1.7607565041544149e-06,1.1165359020233154,0.6067941188812256,0.6067941188812256,0.0,30.133209228515625,37.0,11285.91796875,-0.0,252.52566528320312,1.0,283.1499938964844,285.1297912597656,290.0770874023437,290.90167236328125,293.1499938964844,293.1499938964844,283.1499938964844,18415.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.469055563211441,1.0,0.0,0.0,1.357934832572937,1.3579405546188354,1.2304141705499205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.220947265625,0.0,116.33881378173828,1895.4371337890625,0.0,420.5448913574219,0.3824517130851745,1.0,0.0,3.0,1.0,0.0
12297660,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.9316006898880004,0.2086313515901565,0.1874788999557495,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8686290383338928,0.17102612555027,0.162227526307106,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.9967719316482544,0.278148889541626,0.1793305575847625,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8092908263206482,0.136904776096344,0.1300122290849685,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7863371968269348,0.1255638301372528,0.5669267177581787,285.5303039550781,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2155456542969,285.53375244140625,1.0,0.2731805145740509,1.0,1.0,0.0,1.0,-1.4713822603225708,1.4713804721832275,1.7849685036708252e-06,1.1250919103622437,0.6046016812324524,0.6046016812324524,0.0,31.192821502685547,25.0,11399.3486328125,-0.0,259.7613220214844,1.0,283.1499938964844,285.1698608398437,290.1080627441406,290.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,18318.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713388979434967,1.0,0.0,0.0,1.3443689346313477,1.3443745374679563,1.2059530263286433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.286376953125,0.0,113.63074493408205,1895.4371337890625,0.0,426.3721008300781,0.3796061873435974,1.0,0.0,3.0,1.0,0.0
12297720,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5302429199219,0.9316006898880004,0.2086313515901565,0.1874788999557495,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5298767089844,0.8686290383338928,0.17102612555027,0.162227526307106,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.9967719316482544,0.278148889541626,0.1793305575847625,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5293884277344,0.8092908263206482,0.136904776096344,0.1300122290849685,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5291748046875,0.7863371968269348,0.1255638301372528,0.5669267177581787,285.5303039550781,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,297.2155456542969,285.53375244140625,1.0,0.2731805145740509,1.0,1.0,0.0,1.0,-1.4713822603225708,1.4713804721832275,1.7849685036708252e-06,1.1250919103622437,0.6046016812324524,0.6046016812324524,0.0,31.192821502685547,25.0,11399.3486328125,-0.0,259.7613220214844,1.0,283.1499938964844,285.1698608398437,290.1080627441406,290.9404296875,293.1499938964844,293.1499938964844,283.1499938964844,18318.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713388979434967,1.0,0.0,0.0,1.3443689346313477,1.3443745374679563,1.2059530263286433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.286376953125,0.0,113.63074493408205,1895.4371337890625,0.0,426.3721008300781,0.3796061873435974,1.0,0.0,3.0,1.0,0.0
12297780,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.9499855637550354,0.2114284932613372,0.1898569911718368,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8824548125267029,0.1725547760725021,0.1635213792324066,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.994081735610962,0.2796456813812256,0.1706508845090866,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.821723461151123,0.138306438922882,0.1311843395233154,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.7975310683250427,0.1260413080453872,0.5683245062828064,285.5591735839844,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261962890625,285.56036376953125,1.0,0.2707273662090301,1.0,1.0,0.0,1.0,-1.468468189239502,1.4684664011001587,1.778448790901166e-06,1.122767210006714,0.6031890511512756,0.6031890511512756,0.0,29.93370056152344,28.0,11446.158203125,-0.0,255.38015747070312,1.0,283.1499938964844,285.19732666015625,290.1379089355469,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745044410228729,1.0,0.0,0.0,1.3347371816635132,1.3347426652908323,1.188734586321516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4541015625,0.0,111.68006134033205,1895.4371337890625,0.0,434.5860290527344,0.3775273561477661,1.0,0.0,3.0,1.0,0.0
12297840,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.9499855637550354,0.2114284932613372,0.1898569911718368,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8824548125267029,0.1725547760725021,0.1635213792324066,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5592346191406,0.994081735610962,0.2796456813812256,0.1706508845090866,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.55877685546875,0.821723461151123,0.138306438922882,0.1311843395233154,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5586853027344,0.7975310683250427,0.1260413080453872,0.5683245062828064,285.5591735839844,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,297.2261962890625,285.56036376953125,1.0,0.2707273662090301,1.0,1.0,0.0,1.0,-1.468468189239502,1.4684664011001587,1.778448790901166e-06,1.122767210006714,0.6031890511512756,0.6031890511512756,0.0,29.93370056152344,28.0,11446.158203125,-0.0,255.38015747070312,1.0,283.1499938964844,285.19732666015625,290.1379089355469,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18230.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745044410228729,1.0,0.0,0.0,1.3347371816635132,1.3347426652908323,1.188734586321516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.4541015625,0.0,111.68006134033205,1895.4371337890625,0.0,434.5860290527344,0.3775273561477661,1.0,0.0,3.0,1.0,0.0
12297900,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5672912597656,0.9588840007781982,0.2129314988851547,0.1911529302597046,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5671081542969,0.8896825313568115,0.1734488904476165,0.164304181933403,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5673828125,0.9924137592315674,0.2818559110164642,0.1663321107625961,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56689453125,0.8280354142189026,0.1391428261995315,0.1319112032651901,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5667724609375,0.8034560084342957,0.1264392435550689,0.5697603821754456,285.5673217773437,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,297.2360534667969,285.56915283203125,1.0,0.270258367061615,1.0,1.0,0.0,1.0,-1.4683679342269895,1.4683661460876465,1.7780604366635089e-06,1.1225274801254272,0.6027608513832092,0.6027608513832092,0.0,29.367799758911133,28.0,11468.7900390625,-0.0,253.92510986328125,1.0,283.1499938964844,285.2062072753906,290.1498718261719,290.99224853515625,293.1499938964844,293.1499938964844,283.1499938964844,18202.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759539067745209,1.0,0.0,0.0,1.33073890209198,1.330744385719299,1.1816234746220289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.01171875,0.0,110.89911651611328,1895.4371337890625,0.0,438.4005432128906,0.3766889274120331,1.0,0.0,3.0,1.0,0.0
12297960,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790405273437,0.9655266404151917,0.2144977897405624,0.1925138980150222,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788269042969,0.8952617049217224,0.1744148731231689,0.16516774892807,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5791320800781,0.9911457896232604,0.2843686640262604,0.1633857190608978,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785522460937,0.8329663276672363,0.1400534361600875,0.1327220052480697,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5783996582031,0.8079314827919006,0.126931220293045,0.5716853737831116,285.5790710449219,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,297.2470092773437,285.5812072753906,1.0,0.2702252566814422,1.0,1.0,0.0,1.0,-1.470784068107605,1.4707822799682615,1.7833633592090337e-06,1.124356985092163,0.6023979783058167,0.6023979783058167,0.0,29.0401668548584,46.0,11511.7841796875,-0.0,254.11903381347656,1.0,283.1499938964844,285.21759033203125,290.16070556640625,291.005615234375,293.1499938964844,293.1499938964844,283.1499938964844,18156.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771610498428345,1.0,0.0,0.0,1.3281521797180176,1.328157663345337,1.1770342212003017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3717.338623046875,0.0,110.32183837890624,1895.4371337890625,0.0,441.6032104492188,0.3760688900947571,1.0,0.0,3.0,1.0,0.0
12298020,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.952370584011078,0.2178481072187423,0.1955078989267349,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8823692202568054,0.1765673607587814,0.1671928912401199,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.99575537443161,0.287759393453598,0.1757092028856277,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8226332664489746,0.1420951336622238,0.1346445977687835,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.79559326171875,0.1281594932079315,0.5771448612213135,285.6213073730469,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.264404296875,285.62628173828125,1.0,0.2775084376335144,1.0,1.0,0.0,1.0,-1.5004470348358154,1.5004452466964722,1.8501733620723824e-06,1.147639513015747,0.6027780771255493,0.6027780771255493,0.0,31.19363021850586,64.0,11739.6396484375,-0.0,272.29278564453125,1.0,283.1499938964844,285.25732421875,290.1845397949219,291.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18065.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794305562973022,1.0,0.0,0.0,1.3256031274795532,1.325608730316162,1.1725206405799329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.294677734375,0.0,109.63052368164062,1895.4371337890625,0.0,447.6891784667969,0.3753266632556915,1.0,0.0,3.0,1.0,0.0
12298080,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212463378906,0.952370584011078,0.2178481072187423,0.1955078989267349,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6207580566406,0.8823692202568054,0.1765673607587814,0.1671928912401199,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.99575537443161,0.287759393453598,0.1757092028856277,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6200866699219,0.8226332664489746,0.1420951336622238,0.1346445977687835,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6197509765625,0.79559326171875,0.1281594932079315,0.5771448612213135,285.6213073730469,285.63653564453125,293.3871765136719,287.17254638671875,293.385009765625,297.264404296875,285.62628173828125,1.0,0.2775084376335144,1.0,1.0,0.0,1.0,-1.5004470348358154,1.5004452466964722,1.8501733620723824e-06,1.147639513015747,0.6027780771255493,0.6027780771255493,0.0,31.19363021850586,64.0,11739.6396484375,-0.0,272.29278564453125,1.0,283.1499938964844,285.25732421875,290.1845397949219,291.03759765625,293.1499938964844,293.1499938964844,283.1499938964844,18065.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4794305562973022,1.0,0.0,0.0,1.3256031274795532,1.325608730316162,1.1725206405799329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.294677734375,0.0,109.63052368164062,1895.4371337890625,0.0,447.6891784667969,0.3753266632556915,1.0,0.0,3.0,1.0,0.0
12298140,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9119548201560974,0.2214830666780471,0.1988788843154907,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.8489425778388977,0.17898790538311,0.1696023494005203,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.996504843235016,0.2858566343784332,0.2008194327354431,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.7922543883323669,0.1443939507007599,0.1369438469409942,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.7642279863357544,0.129564955830574,0.584178626537323,285.6893005371094,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2666931152344,285.69512939453125,1.0,0.2909261286258697,1.0,1.0,0.0,1.0,-1.5488275289535522,1.5488256216049194,1.963105432878365e-06,1.1860934495925903,0.6047745943069458,0.6047745943069458,0.0,36.77756881713867,67.0,12101.6337890625,-0.0,308.8147277832031,1.0,283.1499938964844,285.31658935546875,290.2181396484375,291.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,17945.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835175573825836,1.0,0.0,0.0,1.3286811113357544,1.3286865949630735,1.1779719244486841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.59130859375,0.0,109.83908081054688,1895.4371337890625,0.0,458.8657531738281,0.3755580484867096,1.0,0.0,3.0,1.0,0.0
12298200,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9119548201560974,0.2214830666780471,0.1988788843154907,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.8489425778388977,0.17898790538311,0.1696023494005203,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6897888183594,0.996504843235016,0.2858566343784332,0.2008194327354431,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6877136230469,0.7922543883323669,0.1443939507007599,0.1369438469409942,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.687255859375,0.7642279863357544,0.129564955830574,0.584178626537323,285.6893005371094,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,297.2666931152344,285.69512939453125,1.0,0.2909261286258697,1.0,1.0,0.0,1.0,-1.5488275289535522,1.5488256216049194,1.963105432878365e-06,1.1860934495925903,0.6047745943069458,0.6047745943069458,0.0,36.77756881713867,67.0,12101.6337890625,-0.0,308.8147277832031,1.0,283.1499938964844,285.31658935546875,290.2181396484375,291.0877380371094,293.1499938964844,293.1499938964844,283.1499938964844,17945.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835175573825836,1.0,0.0,0.0,1.3286811113357544,1.3286865949630735,1.1779719244486841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.59130859375,0.0,109.83908081054688,1895.4371337890625,0.0,458.8657531738281,0.3755580484867096,1.0,0.0,3.0,1.0,0.0
12298260,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8698461055755615,0.2251985818147659,0.2024816572666168,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8125439286231995,0.1815201640129089,0.1722685545682907,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.946966290473938,0.2839022874832153,0.1991934180259704,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.756645143032074,0.1468032002449035,0.139493852853775,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7305225133895874,0.1309915333986282,0.591928243637085,285.728515625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.274169921875,285.730712890625,1.0,0.3018384277820587,1.0,1.0,0.0,1.0,-1.566687822341919,1.5666857957839966,2.0057789242855506e-06,1.2001903057098389,0.607706606388092,0.607706606388092,0.0,44.5058708190918,70.0,12302.7822265625,-0.0,337.97613525390625,1.0,283.1499938964844,285.34637451171875,290.2537841796875,291.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17836.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902950227260589,1.0,0.0,0.0,1.3367348909378052,1.3367403745651243,1.1922956844045984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.05810546875,0.0,110.95328521728516,1895.4371337890625,0.0,478.0334167480469,0.376760870218277,1.0,0.0,3.0,1.0,0.0
12298320,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.8698461055755615,0.2251985818147659,0.2024816572666168,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7282409667969,0.8125439286231995,0.1815201640129089,0.1722685545682907,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72869873046875,0.946966290473938,0.2839022874832153,0.1991934180259704,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7279357910156,0.756645143032074,0.1468032002449035,0.139493852853775,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7277526855469,0.7305225133895874,0.1309915333986282,0.591928243637085,285.728515625,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,297.274169921875,285.730712890625,1.0,0.3018384277820587,1.0,1.0,0.0,1.0,-1.566687822341919,1.5666857957839966,2.0057789242855506e-06,1.2001903057098389,0.607706606388092,0.607706606388092,0.0,44.5058708190918,70.0,12302.7822265625,-0.0,337.97613525390625,1.0,283.1499938964844,285.34637451171875,290.2537841796875,291.14129638671875,293.1499938964844,293.1499938964844,283.1499938964844,17836.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902950227260589,1.0,0.0,0.0,1.3367348909378052,1.3367403745651243,1.1922956844045984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3772.05810546875,0.0,110.95328521728516,1895.4371337890625,0.0,478.0334167480469,0.376760870218277,1.0,0.0,3.0,1.0,0.0
12298380,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.751220703125,0.850592315196991,0.2284005582332611,0.2055248171091079,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7510070800781,0.7935875058174133,0.1837550997734069,0.1745546013116836,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7514038085937,0.9173067808151244,0.2841628193855285,0.1992520689964294,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.750732421875,0.7405770421028137,0.1489382535219192,0.1416869759559631,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7142541408538818,0.1323005408048629,0.598602831363678,285.7512512207031,285.5125732421875,293.551513671875,287.2406005859375,293.54949951171875,297.28546142578125,285.7532958984375,1.0,0.3099252879619598,1.0,1.0,0.0,1.0,-1.5838013887405396,1.5837993621826172,2.047152293016552e-06,1.2136369943618774,0.6109476685523987,0.6109476685523987,0.0,49.83565521240234,70.0,12480.6240234375,-0.0,360.9108581542969,1.0,283.1499938964844,285.3625183105469,290.27545166015625,291.1761169433594,293.1499938964844,293.1499938964844,283.1499938964844,17759.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4963587522506714,1.0,0.0,0.0,1.346463322639465,1.346468806266785,1.209713360594833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.6455078125,0.0,112.46035766601562,1895.4371337890625,0.0,495.8787231445313,0.3783852458000183,1.0,0.0,3.0,1.0,0.0
12298440,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.75494384765625,0.8480887413024902,0.2289588153362274,0.2060506641864776,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.7910195589065552,0.1841488182544708,0.1749526411294937,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.755126953125,0.9133741855621338,0.2842951416969299,0.1993391662836074,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.75445556640625,0.738495945930481,0.1493143737316131,0.1420688778162002,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7542724609375,0.7119438052177429,0.1325366497039795,0.5997821092605591,285.7549743652344,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,297.2874755859375,285.7569885253906,1.0,0.3112284243106842,1.0,1.0,0.0,1.0,-1.586889386177063,1.5868873596191406,2.0546756331896177e-06,1.2160638570785522,0.6114243865013123,0.6114243865013123,0.0,50.672061920166016,58.0,12512.8564453125,-0.0,364.76080322265625,1.0,283.1499938964844,285.364990234375,290.2785949707031,291.18145751953125,293.1499938964844,293.1499938964844,283.1499938964844,17744.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4973546862602234,1.0,0.0,0.0,1.3485082387924194,1.3485138416290283,1.2133907034694857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.739501953125,0.0,112.7826690673828,1895.4371337890625,0.0,498.87445068359375,0.3787317276000976,1.0,0.0,3.0,1.0,0.0
12298500,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.846752405166626,0.2308795750141143,0.2077907770872116,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.7894197702407837,0.185511440038681,0.1762581169605255,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7673034667969,0.9094382524490356,0.2848651707172394,0.1996897310018539,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7666931152344,0.7374463677406311,0.1506155431270599,0.1433183550834655,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665405273437,0.7102489471435547,0.1333654522895813,0.6035771369934082,285.7671813964844,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,297.2942810058594,285.7690124511719,1.0,0.3133491575717926,1.0,1.0,0.0,1.0,-1.5970234870910645,1.5970213413238523,2.079496425722027e-06,1.224034309387207,0.6136732697486877,0.6136732697486877,0.0,51.77651596069336,58.0,12621.2421875,-0.0,373.0342712402344,1.0,283.1499938964844,285.3728332519531,290.2886962890625,291.19879150390625,293.1499938964844,293.1499938964844,283.1499938964844,17703.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5006051659584045,1.0,0.0,0.0,1.3556795120239258,1.3556849956512451,1.2263302551218658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.669677734375,0.0,113.95306396484376,1895.4371337890625,0.0,508.7819213867188,0.3799843192100525,1.0,0.0,3.0,1.0,0.0
12298560,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7779541015625,0.8506952524185181,0.2328391671180725,0.2095123082399368,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.7930852770805359,0.1869151592254638,0.1775467544794082,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7781066894531,0.9122791290283204,0.2855798900127411,0.2001244872808456,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.777587890625,0.7408445477485657,0.1519551128149032,0.144548699259758,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7774353027344,0.7132171988487244,0.1342383027076721,0.6073095798492432,285.7779846191406,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,297.3011169433594,285.77960205078125,1.0,0.3142141997814178,1.0,1.0,0.0,1.0,-1.6071174144744873,1.607115387916565,2.1043945253040874e-06,1.2319620847702026,0.6160196661949158,0.6160196661949158,0.0,51.551025390625,46.0,12731.908203125,-0.0,377.7428894042969,1.0,283.1499938964844,285.37896728515625,290.2982177734375,291.21533203125,293.1499938964844,293.1499938964844,283.1499938964844,17653.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5036377310752869,1.0,0.0,0.0,1.364145040512085,1.3641506433486938,1.2416937522630178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3800.58642578125,0.0,115.3414535522461,1895.4371337890625,0.0,518.20751953125,0.3814627230167389,1.0,0.0,3.0,1.0,0.0
12298620,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.8715807795524597,0.2368760555982589,0.2129539847373962,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.8125796914100647,0.1898514181375503,0.1801318973302841,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.9345046877861024,0.2872925698757171,0.2011459916830063,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7586214542388916,0.1547544002532959,0.1470094174146652,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7290554046630859,0.1361165940761566,0.6148385405540466,285.7967529296875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31475830078125,285.798095703125,1.0,0.3129935264587402,1.0,1.0,0.0,1.0,-1.627572774887085,1.627570629119873,2.155414676963119e-06,1.2480167150497437,0.6214500069618225,0.6214500069618225,0.0,48.28530502319336,34.0,12959.37890625,-0.0,379.6521606445313,1.0,283.1499938964844,285.38787841796875,290.3173217773437,291.248046875,293.1499938964844,293.1499938964844,283.1499938964844,17565.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091778039932251,1.0,0.0,0.0,1.3834872245788574,1.383492946624756,1.2771553770107857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.63671875,0.0,118.63664245605467,1895.4371337890625,0.0,535.891845703125,0.3849351704120636,1.0,0.0,3.0,1.0,0.0
12298680,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7967224121094,0.8715807795524597,0.2368760555982589,0.2129539847373962,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7966003417969,0.8125796914100647,0.1898514181375503,0.1801318973302841,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7968444824219,0.9345046877861024,0.2872925698757171,0.2011459916830063,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7964172363281,0.7586214542388916,0.1547544002532959,0.1470094174146652,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7962951660156,0.7290554046630859,0.1361165940761566,0.6148385405540466,285.7967529296875,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,297.31475830078125,285.798095703125,1.0,0.3129935264587402,1.0,1.0,0.0,1.0,-1.627572774887085,1.627570629119873,2.155414676963119e-06,1.2480167150497437,0.6214500069618225,0.6214500069618225,0.0,48.28530502319336,34.0,12959.37890625,-0.0,379.6521606445313,1.0,283.1499938964844,285.38787841796875,290.3173217773437,291.248046875,293.1499938964844,293.1499938964844,283.1499938964844,17565.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5091778039932251,1.0,0.0,0.0,1.3834872245788574,1.383492946624756,1.2771553770107857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.63671875,0.0,118.63664245605467,1895.4371337890625,0.0,535.891845703125,0.3849351704120636,1.0,0.0,3.0,1.0,0.0
12298740,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9139022827148438,0.241105169057846,0.2164463549852371,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.8477986454963684,0.1929642111063003,0.1827711760997772,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9770105481147766,0.2892525792121887,0.2022817581892013,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7946553826332092,0.1577127873897552,0.1495104730129242,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117980957031,0.7603825330734253,0.138166531920433,0.6226193308830261,285.8121643066406,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3284912109375,285.8132629394531,1.0,0.3089088201522827,1.0,1.0,0.0,1.0,-1.6486419439315796,1.648639678955078,2.2087599518272327e-06,1.2645411491394043,0.6277050971984863,0.6277050971984863,0.0,42.22661972045898,25.0,13197.986328125,-0.0,374.0619201660156,1.0,283.1499938964844,285.3924865722656,290.3379821777344,291.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17476.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143869519233704,1.0,0.0,0.0,1.4064754247665403,1.406481146812439,1.3199506554428808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.5576171875,0.0,122.6976547241211,1895.4371337890625,0.0,553.0838012695312,0.3891464471817016,1.0,0.0,3.0,1.0,0.0
12298800,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121337890625,0.9139022827148438,0.241105169057846,0.2164463549852371,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8120422363281,0.8477986454963684,0.1929642111063003,0.1827711760997772,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.9770105481147766,0.2892525792121887,0.2022817581892013,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8118896484375,0.7946553826332092,0.1577127873897552,0.1495104730129242,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8117980957031,0.7603825330734253,0.138166531920433,0.6226193308830261,285.8121643066406,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,297.3284912109375,285.8132629394531,1.0,0.3089088201522827,1.0,1.0,0.0,1.0,-1.6486419439315796,1.648639678955078,2.2087599518272327e-06,1.2645411491394043,0.6277050971984863,0.6277050971984863,0.0,42.22661972045898,25.0,13197.986328125,-0.0,374.0619201660156,1.0,283.1499938964844,285.3924865722656,290.3379821777344,291.2825012207031,293.1499938964844,293.1499938964844,283.1499938964844,17476.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5143869519233704,1.0,0.0,0.0,1.4064754247665403,1.406481146812439,1.3199506554428808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3829.5576171875,0.0,122.6976547241211,1895.4371337890625,0.0,553.0838012695312,0.3891464471817016,1.0,0.0,3.0,1.0,0.0
12298860,297.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194885253906,0.949680745601654,0.2435876578092575,0.2184895575046539,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.81939697265625,0.8759815096855164,0.1947833895683288,0.18431057035923,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.9990000128746032,0.2904599606990814,0.2013220489025116,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.8214877247810364,0.1594318598508834,0.1509611010551452,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.7859328985214233,0.1393829137086868,0.6272402405738831,285.81951904296875,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,297.33642578125,285.8202819824219,1.0,0.3061820864677429,1.0,1.0,0.0,1.0,-1.6592637300491333,1.6592614650726318,2.2361166429618606e-06,1.27299964427948,0.6316105723381042,0.6316105723381042,0.0,38.49811553955078,25.0,13331.171875,-0.0,369.22894287109375,1.0,283.1499938964844,285.393310546875,290.35028076171875,291.3028259277344,293.1499938964844,293.1499938964844,283.1499938964844,17430.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173187851905823,1.0,0.0,0.0,1.4208216667175293,1.4208273887634275,1.3470153703565302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.28076171875,0.0,125.3111343383789,1895.4371337890625,0.0,563.0066528320312,0.3918170630931854,1.0,0.0,3.0,1.0,0.0
