time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298920,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8171081542969,0.969341516494751,0.2455504536628723,0.2201723903417587,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172607421875,0.893487811088562,0.1962232589721679,0.1855901777744293,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8170471191406,0.9989981651306152,0.2924275398254394,0.1905843019485473,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8174133300781,0.8367077112197876,0.1607874035835266,0.1521645486354828,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175048828125,0.8015342950820923,0.1403490602970123,0.6311898827552795,285.8171081542969,285.3293762207031,293.78521728515625,287.33367919921875,293.7833251953125,297.34228515625,285.8155517578125,1.0,0.3034493029117584,1.0,1.0,0.0,1.0,-1.6559500694274902,1.6559478044509888,2.2275708033703268e-06,1.270370364189148,0.634658694267273,0.634658694267273,0.0,36.50150680541992,28.0,13372.189453125,-0.0,361.8616638183594,1.0,283.1499938964844,285.3854675292969,290.3598937988281,291.3180236816406,293.1499938964844,293.1499938964844,283.1499938964844,17391.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5196300148963928,1.0,0.0,0.0,1.432958483695984,1.432964324951172,1.3701264833798632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3843.447265625,0.0,127.55826568603516,1895.4371337890625,0.0,570.95703125,0.3940865397453308,1.0,0.0,3.0,1.0,0.0
12298980,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9978305101394652,0.2500216364860534,0.2239554077386856,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.92717307806015,0.1995506286621093,0.1886023581027984,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9945034980773926,0.3010220229625702,0.1718382835388183,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.865115225315094,0.1639138162136078,0.1549926251173019,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8279005289077759,0.1426481157541275,0.6408005952835083,285.7998046875,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35845947265625,285.7988586425781,1.0,0.3007069826126098,1.0,1.0,0.0,1.0,-1.656468391418457,1.6564661264419556,2.2285803424892947e-06,1.2705074548721311,0.6418805718421936,0.6418805718421936,0.0,33.69826889038086,46.0,13490.5546875,-0.0,354.2474670410156,1.0,283.1499938964844,285.3597412109375,290.3769836425781,291.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,17329.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524047315120697,1.0,0.0,0.0,1.4616459608078003,1.4616519212722778,1.425534748022983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.28515625,0.0,133.07887268066406,1895.4371337890625,0.0,586.470947265625,0.3995697498321533,1.0,0.0,3.0,1.0,0.0
12299040,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9978305101394652,0.2500216364860534,0.2239554077386856,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.92717307806015,0.1995506286621093,0.1886023581027984,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998046875,0.9945034980773926,0.3010220229625702,0.1718382835388183,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.865115225315094,0.1639138162136078,0.1549926251173019,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8001403808594,0.8279005289077759,0.1426481157541275,0.6408005952835083,285.7998046875,285.27764892578125,293.8409118652344,287.3553161621094,293.83905029296875,297.35845947265625,285.7988586425781,1.0,0.3007069826126098,1.0,1.0,0.0,1.0,-1.656468391418457,1.6564661264419556,2.2285803424892947e-06,1.2705074548721311,0.6418805718421936,0.6418805718421936,0.0,33.69826889038086,46.0,13490.5546875,-0.0,354.2474670410156,1.0,283.1499938964844,285.3597412109375,290.3769836425781,291.3437194824219,293.1499938964844,293.1499938964844,283.1499938964844,17329.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.524047315120697,1.0,0.0,0.0,1.4616459608078003,1.4616519212722778,1.425534748022983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.28515625,0.0,133.07887268066406,1895.4371337890625,0.0,586.470947265625,0.3995697498321533,1.0,0.0,3.0,1.0,0.0
12299100,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.9960061311721802,0.252659410238266,0.2223891019821167,297.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.9300366640090942,0.2012559473514557,0.1901959329843521,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.9945425987243652,0.3057016432285309,0.171951025724411,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958374023437,0.8677472472190857,0.1655116528272628,0.1564884930849075,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958679199219,0.829916775226593,0.1438725590705871,0.6461613774299622,285.7958374023437,285.2481994628906,293.8686828613281,287.36602783203125,293.8668212890625,297.3719787597656,285.7962341308594,1.0,0.3025053143501282,1.0,1.0,0.0,1.0,-1.6649140119552612,1.6649117469787598,2.2500812519865576e-06,1.276935577392578,0.6457821130752563,0.6457821130752563,0.0,33.882259368896484,46.0,13595.73046875,-0.0,359.2316589355469,1.0,283.1499938964844,285.351318359375,290.3849182128906,291.3560485839844,293.1499938964844,293.1499938964844,283.1499938964844,17297.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5257900357246399,1.0,0.0,0.0,1.4768948554992676,1.4769008159637451,1.4554341021266737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.880126953125,0.0,136.09228515625,1895.4371337890625,0.0,592.7086791992188,0.4025106430053711,1.0,0.0,3.0,1.0,0.0
12299160,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.9973843693733216,0.2552844882011413,0.2266002744436264,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026123046875,0.9284169673919678,0.2030096799135208,0.1918428838253021,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80279541015625,0.9955082535743712,0.3094165325164795,0.1748955994844436,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80242919921875,0.8667964339256287,0.1671504229307174,0.158032014966011,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80224609375,0.8288029432296753,0.1451545357704162,0.6518551111221313,285.80279541015625,285.2238464355469,293.8964233398437,287.376708984375,293.89459228515625,297.3843688964844,285.8048095703125,1.0,0.3062508404254913,1.0,1.0,0.0,1.0,-1.6841576099395752,1.6841553449630735,2.2999972770776367e-06,1.2919485569000244,0.6499667763710022,0.6499667763710022,0.0,34.68266296386719,64.0,13770.8564453125,-0.0,371.87890625,1.0,283.1499938964844,285.352294921875,290.3946228027344,291.37213134765625,293.1499938964844,293.1499938964844,283.1499938964844,17251.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.527514636516571,1.0,0.0,0.0,1.493278741836548,1.4932847023010254,1.487904768282533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.678466796875,0.0,139.35047912597656,1895.4371337890625,0.0,598.94775390625,0.4056562781333923,1.0,0.0,3.0,1.0,0.0
12299220,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.9803379774093628,0.2596581578254699,0.2327976524829864,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.9032982587814332,0.2066711187362671,0.1953716874122619,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.9990000128746032,0.3130587637424469,0.1947496235370636,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.847065269947052,0.1705530434846878,0.1613287478685379,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.8100878000259399,0.1477963328361511,0.6641886234283447,285.8384094238281,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.393798828125,285.8413391113281,1.0,0.3185841739177704,1.0,1.0,0.0,1.0,-1.738232135772705,1.738229751586914,2.444135361656663e-06,1.334314227104187,0.6595268845558167,0.6595268845558167,0.0,38.94342041015625,82.0,14236.166015625,-0.0,414.8460693359375,1.0,283.1499938964844,285.37091064453125,290.424072265625,291.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17135.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325389504432678,1.0,0.0,0.0,1.529695987701416,1.529702067375183,1.5613620973908837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.693603515625,0.0,146.7610626220703,1895.4371337890625,0.0,617.5050048828125,0.4126638174057007,1.0,0.0,3.0,1.0,0.0
12299280,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.9803379774093628,0.2596581578254699,0.2327976524829864,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83807373046875,0.9032982587814332,0.2066711187362671,0.1953716874122619,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8384704589844,0.9990000128746032,0.3130587637424469,0.1947496235370636,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377380371094,0.847065269947052,0.1705530434846878,0.1613287478685379,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83746337890625,0.8100878000259399,0.1477963328361511,0.6641886234283447,285.8384094238281,285.1679992675781,293.9518127441406,287.3978576660156,293.9500427246094,297.393798828125,285.8413391113281,1.0,0.3185841739177704,1.0,1.0,0.0,1.0,-1.738232135772705,1.738229751586914,2.444135361656663e-06,1.334314227104187,0.6595268845558167,0.6595268845558167,0.0,38.94342041015625,82.0,14236.166015625,-0.0,414.8460693359375,1.0,283.1499938964844,285.37091064453125,290.424072265625,291.42254638671875,293.1499938964844,293.1499938964844,283.1499938964844,17135.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325389504432678,1.0,0.0,0.0,1.529695987701416,1.529702067375183,1.5613620973908837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3892.693603515625,0.0,146.7610626220703,1895.4371337890625,0.0,617.5050048828125,0.4126638174057007,1.0,0.0,3.0,1.0,0.0
12299340,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9307867288589478,0.264410138130188,0.2372773736715316,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8593590259552002,0.2104901522397995,0.1992376297712326,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9861326217651368,0.3108058273792267,0.2183244079351425,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8093096613883972,0.1740775853395462,0.1649280339479446,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7705119252204895,0.1504138857126236,0.677383303642273,285.88262939453125,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.39141845703125,285.8847961425781,1.0,0.3356249928474426,1.0,1.0,0.0,1.0,-1.7969458103179932,1.796943187713623,2.607552914923872e-06,1.38093364238739,0.6705290675163269,0.6705290675163269,0.0,47.64669799804688,85.0,14761.5234375,-0.0,476.73284912109375,1.0,283.1499938964844,285.3942565917969,290.4617004394531,291.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,16997.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410594344139099,1.0,0.0,0.0,1.5716207027435305,1.5716270208358765,1.648120360187022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.711669921875,0.0,155.6476287841797,1895.4371337890625,0.0,650.3068237304688,0.4208073914051056,1.0,0.0,3.0,1.0,0.0
12299400,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8825988769531,0.9307867288589478,0.264410138130188,0.2372773736715316,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8593590259552002,0.2104901522397995,0.1992376297712326,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8827819824219,0.9861326217651368,0.3108058273792267,0.2183244079351425,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819885253906,0.8093096613883972,0.1740775853395462,0.1649280339479446,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816833496094,0.7705119252204895,0.1504138857126236,0.677383303642273,285.88262939453125,285.11004638671875,294.0071105957031,287.4188232421875,294.0054016113281,297.39141845703125,285.8847961425781,1.0,0.3356249928474426,1.0,1.0,0.0,1.0,-1.7969458103179932,1.796943187713623,2.607552914923872e-06,1.38093364238739,0.6705290675163269,0.6705290675163269,0.0,47.64669799804688,85.0,14761.5234375,-0.0,476.73284912109375,1.0,283.1499938964844,285.3942565917969,290.4617004394531,291.489990234375,293.1499938964844,293.1499938964844,283.1499938964844,16997.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410594344139099,1.0,0.0,0.0,1.5716207027435305,1.5716270208358765,1.648120360187022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.711669921875,0.0,155.6476287841797,1895.4371337890625,0.0,650.3068237304688,0.4208073914051056,1.0,0.0,3.0,1.0,0.0
12299460,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8870409727096558,0.2691682875156402,0.2418973296880722,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8241653442382812,0.2143042385578155,0.2032049000263214,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.934905469417572,0.3096660673618316,0.2172029167413711,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7743057608604431,0.1775750517845153,0.16860331594944,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7381801605224609,0.1529236137866974,0.6904335618019104,285.8893127441406,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39990234375,285.8895263671875,1.0,0.3489368259906769,1.0,1.0,0.0,1.0,-1.825992584228516,1.8259899616241453,2.69013571596588e-06,1.403530240058899,0.6822009682655334,0.6822009682655334,0.0,57.527076721191406,88.0,15102.6376953125,-0.0,526.1334838867188,1.0,283.1499938964844,285.3831481933594,290.492431640625,291.5482482910156,293.1499938964844,293.1499938964844,283.1499938964844,16878.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518972277641296,1.0,0.0,0.0,1.6180181503295898,1.6180245876312256,1.7468683211063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.657958984375,0.0,166.07359313964844,1895.4371337890625,0.0,694.5515747070312,0.4300014674663543,1.0,0.0,3.0,1.0,0.0
12299520,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8870409727096558,0.2691682875156402,0.2418973296880722,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.8241653442382812,0.2143042385578155,0.2032049000263214,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88934326171875,0.934905469417572,0.3096660673618316,0.2172029167413711,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7743057608604431,0.1775750517845153,0.16860331594944,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.7381801605224609,0.1529236137866974,0.6904335618019104,285.8893127441406,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,297.39990234375,285.8895263671875,1.0,0.3489368259906769,1.0,1.0,0.0,1.0,-1.825992584228516,1.8259899616241453,2.69013571596588e-06,1.403530240058899,0.6822009682655334,0.6822009682655334,0.0,57.527076721191406,88.0,15102.6376953125,-0.0,526.1334838867188,1.0,283.1499938964844,285.3831481933594,290.492431640625,291.5482482910156,293.1499938964844,293.1499938964844,283.1499938964844,16878.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5518972277641296,1.0,0.0,0.0,1.6180181503295898,1.6180245876312256,1.7468683211063762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.657958984375,0.0,166.07359313964844,1895.4371337890625,0.0,694.5515747070312,0.4300014674663543,1.0,0.0,3.0,1.0,0.0
12299580,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8660102486610413,0.2738943099975586,0.2463856637477874,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8057393431663513,0.21814526617527,0.207090139389038,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9046539664268494,0.3106532692909241,0.2178173214197158,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.7569103837013245,0.1810847669839859,0.1721825450658798,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.722111701965332,0.1554650068283081,0.7030518651008606,285.8902587890625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4107360839844,285.890380859375,1.0,0.3600377142429352,1.0,1.0,0.0,1.0,-1.856233835220337,1.8562310934066768,2.77787489721959e-06,1.4271544218063354,0.6946633458137512,0.6946633458137512,0.0,65.12430572509766,91.0,15456.04296875,-0.0,570.6685180664062,1.0,283.1499938964844,285.3669738769531,290.5099182128906,291.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,16770.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619434714317322,1.0,0.0,0.0,1.668148398399353,1.6681549549102783,1.856789850762653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.073486328125,0.0,177.99102783203125,1895.4371337890625,0.0,738.2089233398438,0.440095454454422,1.0,0.0,3.0,1.0,0.0
12299640,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8660102486610413,0.2738943099975586,0.2463856637477874,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.8057393431663513,0.21814526617527,0.207090139389038,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.9046539664268494,0.3106532692909241,0.2178173214197158,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902587890625,0.7569103837013245,0.1810847669839859,0.1721825450658798,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8902282714844,0.722111701965332,0.1554650068283081,0.7030518651008606,285.8902587890625,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,297.4107360839844,285.890380859375,1.0,0.3600377142429352,1.0,1.0,0.0,1.0,-1.856233835220337,1.8562310934066768,2.77787489721959e-06,1.4271544218063354,0.6946633458137512,0.6946633458137512,0.0,65.12430572509766,91.0,15456.04296875,-0.0,570.6685180664062,1.0,283.1499938964844,285.3669738769531,290.5099182128906,291.5894470214844,293.1499938964844,293.1499938964844,283.1499938964844,16770.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5619434714317322,1.0,0.0,0.0,1.668148398399353,1.6681549549102783,1.856789850762653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.073486328125,0.0,177.99102783203125,1895.4371337890625,0.0,738.2089233398438,0.440095454454422,1.0,0.0,3.0,1.0,0.0
12299700,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.8592397570610046,0.2762648463249206,0.2486101388931274,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.799317479133606,0.2200896590948104,0.2090283036231994,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8953776359558105,0.3115017116069793,0.2184201776981353,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7514365911483765,0.1828578561544418,0.1739624142646789,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901672363281,0.7166943550109863,0.1567613184452057,0.7093526124954224,285.8901672363281,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,297.4156494140625,285.8902282714844,1.0,0.3649895787239074,1.0,1.0,0.0,1.0,-1.8716590404510496,1.8716561794281008,2.8232589102117345e-06,1.4391992092132568,0.7012127637863159,0.7012127637863159,0.0,68.33698272705078,91.0,15637.6025390625,-0.0,591.79931640625,1.0,283.1499938964844,285.35809326171875,290.5169677734375,291.6075744628906,293.1499938964844,293.1499938964844,283.1499938964844,16717.5625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5664142370223999,1.0,0.0,0.0,1.694614291191101,1.6946210861206057,1.9161748809892745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.593994140625,0.0,184.55064392089844,1895.4371337890625,0.0,758.4880981445312,0.4454759955406189,1.0,0.0,3.0,1.0,0.0
12299760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8540565967559814,0.2786437273025512,0.2508293092250824,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7943586707115173,0.2220537066459655,0.2109713554382324,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.8879944086074829,0.312488704919815,0.2191326320171356,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7473154664039612,0.1846467703580856,0.1757435798645019,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8898010253906,0.7123560905456543,0.1580764353275299,0.7156762480735779,285.8898010253906,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.42022705078125,285.889892578125,1.0,0.3696339726448059,1.0,1.0,0.0,1.0,-1.887244462966919,1.8872416019439693,2.8695444598270115e-06,1.4513649940490725,0.7075467705726624,0.7075467705726624,0.0,71.24303436279297,94.0,15820.9072265625,-0.0,612.3843383789062,1.0,283.1499938964844,285.3489074707031,290.5240783691406,291.6254577636719,293.1499938964844,293.1499938964844,283.1499938964844,16680.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.570569634437561,1.0,0.0,0.0,1.721574306488037,1.721581220626831,1.9776297222051653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.186279296875,0.0,191.4768981933593,1895.4371337890625,0.0,777.8194580078125,0.4510127604007721,1.0,0.0,3.0,1.0,0.0
12299820,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8469159007072449,0.2834336757659912,0.2552659511566162,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7875266075134277,0.2260484397411346,0.214888110756874,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8771005272865295,0.3147240877151489,0.220754474401474,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7418192625045776,0.1882792562246322,0.1793256103992462,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7060157060623169,0.160766527056694,0.7284467816352844,285.8900146484375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4286499023437,285.89019775390625,1.0,0.3782204687595367,1.0,1.0,0.0,1.0,-1.9188590049743648,1.9188560247421265,2.964751274703304e-06,1.4760291576385498,0.7200807929039001,0.7200807929039001,0.0,76.3377685546875,82.0,16191.8583984375,-0.0,652.4859619140625,1.0,283.1499938964844,285.3316345214844,290.5400390625,291.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,16641.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782458782196045,1.0,0.0,0.0,1.775686264038086,1.775693416595459,2.1039038244907726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.076416015625,0.0,206.0868988037109,1895.4371337890625,0.0,814.7838745117188,0.4622907340526581,1.0,0.0,3.0,1.0,0.0
12299880,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8469159007072449,0.2834336757659912,0.2552659511566162,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7875266075134277,0.2260484397411346,0.214888110756874,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.8771005272865295,0.3147240877151489,0.220754474401474,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7418192625045776,0.1882792562246322,0.1793256103992462,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900146484375,0.7060157060623169,0.160766527056694,0.7284467816352844,285.8900146484375,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.4286499023437,285.89019775390625,1.0,0.3782204687595367,1.0,1.0,0.0,1.0,-1.9188590049743648,1.9188560247421265,2.964751274703304e-06,1.4760291576385498,0.7200807929039001,0.7200807929039001,0.0,76.3377685546875,82.0,16191.8583984375,-0.0,652.4859619140625,1.0,283.1499938964844,285.3316345214844,290.5400390625,291.6625061035156,293.1499938964844,293.1499938964844,283.1499938964844,16641.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5782458782196045,1.0,0.0,0.0,1.775686264038086,1.775693416595459,2.1039038244907726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.076416015625,0.0,206.0868988037109,1895.4371337890625,0.0,814.7838745117188,0.4622907340526581,1.0,0.0,3.0,1.0,0.0
12299940,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8548846244812012,0.2882870733737945,0.2595414817333221,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7956433296203613,0.2301496267318725,0.2186771035194397,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.883029580116272,0.3171891868114471,0.2223932594060897,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7492254376411438,0.1920022666454315,0.1827648878097534,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7130719423294067,0.1635504066944122,0.7405598759651184,285.8901062011719,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4365539550781,285.89019775390625,1.0,0.3810687363147735,1.0,1.0,0.0,1.0,-1.949188470840454,1.949185490608216,3.057753019675147e-06,1.4996860027313232,0.7326177358627319,0.7326177358627319,0.0,75.81681060791016,70.0,16557.828125,-0.0,674.1409912109375,1.0,283.1499938964844,285.3144226074219,290.55859375,291.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,16616.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855511426925659,1.0,0.0,0.0,1.830297827720642,1.8303052186965945,2.235305629483264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.6494140625,0.0,221.6997985839844,1895.4371337890625,0.0,851.5136108398438,0.4737923145294189,1.0,0.0,3.0,1.0,0.0
12300000,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.8548846244812012,0.2882870733737945,0.2595414817333221,297.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7956433296203613,0.2301496267318725,0.2186771035194397,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.883029580116272,0.3171891868114471,0.2223932594060897,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7492254376411438,0.1920022666454315,0.1827648878097534,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8901062011719,0.7130719423294067,0.1635504066944122,0.7405598759651184,285.8901062011719,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4365539550781,285.89019775390625,1.0,0.3810687363147735,1.0,1.0,0.0,1.0,-1.949188470840454,1.949185490608216,3.057753019675147e-06,1.4996860027313232,0.7326177358627319,0.7326177358627319,0.0,75.81681060791016,70.0,16557.828125,-0.0,674.1409912109375,1.0,283.1499938964844,285.3144226074219,290.55859375,291.7022399902344,293.1499938964844,293.1499938964844,283.1499938964844,16616.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855511426925659,1.0,0.0,0.0,1.830297827720642,1.8303052186965945,2.235305629483264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.6494140625,0.0,221.6997985839844,1895.4371337890625,0.0,851.5136108398438,0.4737923145294189,1.0,0.0,3.0,1.0,0.0
12300060,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8668462038040161,0.2914407849311828,0.2622315585613251,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.807352602481842,0.2328447103500366,0.2210743427276611,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.8941465020179749,0.3188622593879699,0.2234453856945037,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7598893642425537,0.1944475620985031,0.1849309056997299,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.7227292060852051,0.1653958708047866,0.7481518983840942,285.8900451660156,284.95001220703125,294.3188171386719,287.5350036621094,294.3172607421875,297.4416198730469,285.8901672363281,1.0,0.3809627890586853,1.0,1.0,0.0,1.0,-1.968279480934143,1.9682763814926147,3.1170961847237777e-06,1.514557123184204,0.7406385540962219,0.7406385540962219,0.0,73.17767333984375,70.0,16790.513671875,-0.0,680.3131103515625,1.0,283.1499938964844,285.3034973144531,290.5712280273437,291.7284240722656,293.1499938964844,293.1499938964844,283.1499938964844,16606.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5901666283607483,1.0,0.0,0.0,1.865333080291748,1.8653407096862795,2.3217005207243346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.973876953125,0.0,232.1823272705078,1895.4371337890625,0.0,875.52099609375,0.4812257289886474,1.0,0.0,3.0,1.0,0.0
12300120,297.4954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8758814930915833,0.2932308912277221,0.2637377381324768,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.8156083226203918,0.2343854755163192,0.2224233448505401,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.9027171730995178,0.3198314607143402,0.2240410149097442,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.767915666103363,0.195845291018486,0.186147466301918,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89013671875,0.7296464443206787,0.1664565056562423,0.7524155378341675,285.89013671875,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4444580078125,285.8902587890625,1.0,0.3804196715354919,1.0,1.0,0.0,1.0,-1.979004502296448,1.97900140285492,3.1507088351645507e-06,1.5229077339172363,0.7451521754264832,0.7451521754264832,0.0,71.12437438964844,58.0,16921.568359375,-0.0,681.8898315429688,1.0,283.1499938964844,285.29754638671875,290.5784606933594,291.7433166503906,293.1499938964844,293.1499938964844,283.1499938964844,16602.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927557945251465,1.0,0.0,0.0,1.8850377798080444,1.885045409202576,2.371010623392067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.52978515625,0.0,238.2395782470703,1895.4371337890625,0.0,889.2655029296875,0.4854230880737304,1.0,0.0,3.0,1.0,0.0
12300180,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9114136099815368,0.2982619702816009,0.2679123282432556,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8457906246185303,0.2387589514255523,0.2261931747198104,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9399511814117432,0.3226203918457031,0.2257169336080551,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7992128133773804,0.1998119056224823,0.1895404905080795,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7565284371376038,0.1694876700639724,0.7643293738365173,285.8911437988281,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45245361328125,285.891357421875,1.0,0.377538651227951,1.0,1.0,0.0,1.0,-2.008939504623413,2.0089361667633057,3.245565267206985e-06,1.54620361328125,0.757706344127655,0.757706344127655,0.0,63.76952362060547,46.0,17287.525390625,-0.0,680.7527465820312,1.0,283.1499938964844,285.281982421875,290.5987854003906,291.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,16595.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999399423599243,1.0,0.0,0.0,1.9396767616271973,1.939684629440308,2.510453214199515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.75,0.0,255.6531982421875,1895.4371337890625,0.0,928.4657592773438,0.4971189498901367,1.0,0.0,3.0,1.0,0.0
12300240,297.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9114136099815368,0.2982619702816009,0.2679123282432556,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.8457906246185303,0.2387589514255523,0.2261931747198104,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8911437988281,0.9399511814117432,0.3226203918457031,0.2257169336080551,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7992128133773804,0.1998119056224823,0.1895404905080795,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89111328125,0.7565284371376038,0.1694876700639724,0.7643293738365173,285.8911437988281,284.95001220703125,294.3944396972656,287.5628662109375,294.39288330078125,297.45245361328125,285.891357421875,1.0,0.377538651227951,1.0,1.0,0.0,1.0,-2.008939504623413,2.0089361667633057,3.245565267206985e-06,1.54620361328125,0.757706344127655,0.757706344127655,0.0,63.76952362060547,46.0,17287.525390625,-0.0,680.7527465820312,1.0,283.1499938964844,285.281982421875,290.5987854003906,291.7851257324219,293.1499938964844,293.1499938964844,283.1499938964844,16595.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5999399423599243,1.0,0.0,0.0,1.9396767616271973,1.939684629440308,2.510453214199515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.75,0.0,255.6531982421875,1895.4371337890625,0.0,928.4657592773438,0.4971189498901367,1.0,0.0,3.0,1.0,0.0
12300300,297.5051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.9388208389282228,0.3008080720901489,0.2700006067752838,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89215087890625,0.8674624562263489,0.2409964799880981,0.2280980199575424,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.9650809168815612,0.3240645229816437,0.2265695631504058,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.8200439810752869,0.2018407136201858,0.1912520229816436,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921203613281,0.7761667966842651,0.1710501760244369,0.7703616619110107,285.89215087890625,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4556884765625,285.8924255371094,1.0,0.375533789396286,1.0,1.0,0.0,1.0,-2.02405858039856,2.024055242538452,3.2940524761215784e-06,1.5579638481140137,0.7639975547790527,0.7639975547790527,0.0,59.38594818115234,46.0,17472.052734375,-0.0,677.8214721679688,1.0,283.1499938964844,285.2747802734375,290.6090393066406,291.80621337890625,293.1499938964844,293.1499938964844,283.1499938964844,16594.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035316586494446,1.0,0.0,0.0,1.9669042825698853,1.9669123888015747,2.581427054337837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.495849609375,0.0,264.6742858886719,1895.4371337890625,0.0,948.6434936523438,0.5029760599136353,1.0,0.0,3.0,1.0,0.0
12300360,297.5083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.970978856086731,0.3033730685710907,0.2720926105976105,297.4396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935546875,0.8959738612174988,0.2432667016983032,0.230019673705101,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935852050781,0.9916279315948486,0.3255400657653808,0.2274336367845535,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8935241699219,0.8449536561965942,0.2038986086845398,0.1929770708084106,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.8017020225524902,0.1726436018943786,0.7764660120010376,285.8935546875,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4588623046875,285.8938903808594,1.0,0.3732651770114898,1.0,1.0,0.0,1.0,-2.039302110671997,2.0392987728118896,3.343328899063636e-06,1.5698165893554688,0.7703019976615906,0.7703019976615906,0.0,54.6504020690918,49.0,17657.806640625,-0.0,673.7064208984375,1.0,283.1499938964844,285.2680053710937,290.61932373046875,291.8274230957031,293.1499938964844,293.1499938964844,283.1499938964844,16594.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071239709854126,1.0,0.0,0.0,1.9940458536148071,1.994054079055786,2.653161175203423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.33837890625,0.0,273.8979797363281,1895.4371337890625,0.0,969.1890258789062,0.5088322758674622,1.0,0.0,3.0,1.0,0.0
12300420,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9987212419509888,0.3084815144538879,0.276449054479599,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.9306176900863647,0.2478425502777099,0.2341591119766235,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9990000128746032,0.3302686214447021,0.216190367937088,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.8743144273757935,0.2080402374267578,0.1967135816812515,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8285561800003052,0.1758637875318527,0.7900601625442505,285.8883972167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4653015136719,285.88787841796875,1.0,0.3725351095199585,1.0,1.0,0.0,1.0,-2.056645154953003,2.0566415786743164,3.400012928977958e-06,1.5833897590637207,0.7828015685081482,0.7828015685081482,0.0,50.88235855102539,52.0,17947.140625,-0.0,674.6458740234375,1.0,283.1499938964844,285.24737548828125,290.638916015625,291.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,16603.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141635179519653,1.0,0.0,0.0,2.047848701477051,2.0478572845458984,2.7982667916148785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.7763671875,0.0,292.8994445800781,1895.4371337890625,0.0,1010.487060546875,0.5204974412918091,1.0,0.0,3.0,1.0,0.0
12300480,297.51397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9987212419509888,0.3084815144538879,0.276449054479599,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8884582519531,0.9306176900863647,0.2478425502777099,0.2341591119766235,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9990000128746032,0.3302686214447021,0.216190367937088,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.8743144273757935,0.2080402374267578,0.1967135816812515,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8285561800003052,0.1758637875318527,0.7900601625442505,285.8883972167969,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4653015136719,285.88787841796875,1.0,0.3725351095199585,1.0,1.0,0.0,1.0,-2.056645154953003,2.0566415786743164,3.400012928977958e-06,1.5833897590637207,0.7828015685081482,0.7828015685081482,0.0,50.88235855102539,52.0,17947.140625,-0.0,674.6458740234375,1.0,283.1499938964844,285.24737548828125,290.638916015625,291.8669128417969,293.1499938964844,293.1499938964844,283.1499938964844,16603.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6141635179519653,1.0,0.0,0.0,2.047848701477051,2.0478572845458984,2.7982667916148785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.7763671875,0.0,292.8994445800781,1895.4371337890625,0.0,1010.487060546875,0.5204974412918091,1.0,0.0,3.0,1.0,0.0
12300540,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9990000128746032,0.3149968981742859,0.2703654766082763,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.9470780491828918,0.2524352967739105,0.2384341955184936,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9990000128746032,0.3378048539161682,0.2102842628955841,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8884650468826294,0.2121877372264862,0.2005755454301834,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8404626250267029,0.179133728146553,0.8043922781944275,285.8774719238281,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4740905761719,285.87701416015625,1.0,0.3735558688640594,1.0,1.0,0.0,1.0,-2.069350242614746,2.06934666633606,3.4415386380715063e-06,1.5931223630905151,0.7950947880744934,0.7950947880744934,0.0,49.982032775878906,70.0,18197.083984375,-0.0,681.802490234375,1.0,283.1499938964844,285.2230224609375,290.6547546386719,291.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,16625.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201962828636169,1.0,0.0,0.0,2.100510597229004,2.1005194187164307,2.944036339158629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.98193359375,0.0,312.4518737792969,1895.4371337890625,0.0,1046.947509765625,0.5319895148277283,1.0,0.0,3.0,1.0,0.0
12300600,297.5330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9990000128746032,0.3149968981742859,0.2703654766082763,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775329589844,0.9470780491828918,0.2524352967739105,0.2384341955184936,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.9990000128746032,0.3378048539161682,0.2102842628955841,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8775939941406,0.8884650468826294,0.2121877372264862,0.2005755454301834,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8776550292969,0.8404626250267029,0.179133728146553,0.8043922781944275,285.8774719238281,284.95001220703125,294.5627136230469,287.624755859375,294.5611877441406,297.4740905761719,285.87701416015625,1.0,0.3735558688640594,1.0,1.0,0.0,1.0,-2.069350242614746,2.06934666633606,3.4415386380715063e-06,1.5931223630905151,0.7950947880744934,0.7950947880744934,0.0,49.982032775878906,70.0,18197.083984375,-0.0,681.802490234375,1.0,283.1499938964844,285.2230224609375,290.6547546386719,291.8986511230469,293.1499938964844,293.1499938964844,283.1499938964844,16625.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201962828636169,1.0,0.0,0.0,2.100510597229004,2.1005194187164307,2.944036339158629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4123.98193359375,0.0,312.4518737792969,1895.4371337890625,0.0,1046.947509765625,0.5319895148277283,1.0,0.0,3.0,1.0,0.0
12300660,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.3219440579414367,0.2774208188056946,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.9444968104362488,0.2571520805358886,0.2428831309080124,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.344537615776062,0.2157717496156692,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8866679668426514,0.2164398729801178,0.20459645986557,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8386613130569458,0.1825692653656005,0.8197764754295349,285.8883361816406,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4891662597656,285.89019775390625,1.0,0.3822541534900665,1.0,1.0,0.0,1.0,-2.1131088733673096,2.113105297088623,3.5868636132363463e-06,1.6267756223678589,0.8076333999633789,0.8076333999633789,0.0,52.29936599731445,88.0,18646.4453125,-0.0,726.6550903320312,1.0,283.1499938964844,285.2194519042969,290.6732482910156,291.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,16640.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255604028701782,1.0,0.0,0.0,2.1522533893585205,2.1522624492645264,3.0908660164641333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.54541015625,0.0,332.5267639160156,1895.4371337890625,0.0,1080.1756591796875,0.543319582939148,1.0,0.0,3.0,1.0,0.0
12300720,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.3219440579414367,0.2774208188056946,297.4647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88818359375,0.9444968104362488,0.2571520805358886,0.2428831309080124,297.43572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.9990000128746032,0.344537615776062,0.2157717496156692,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8866679668426514,0.2164398729801178,0.20459645986557,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8386613130569458,0.1825692653656005,0.8197764754295349,285.8883361816406,284.95001220703125,294.619384765625,287.6456298828125,294.6178894042969,297.4891662597656,285.89019775390625,1.0,0.3822541534900665,1.0,1.0,0.0,1.0,-2.1131088733673096,2.113105297088623,3.5868636132363463e-06,1.6267756223678589,0.8076333999633789,0.8076333999633789,0.0,52.29936599731445,88.0,18646.4453125,-0.0,726.6550903320312,1.0,283.1499938964844,285.2194519042969,290.6732482910156,291.9366149902344,293.1499938964844,293.1499938964844,283.1499938964844,16640.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255604028701782,1.0,0.0,0.0,2.1522533893585205,2.1522624492645264,3.0908660164641333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.54541015625,0.0,332.5267639160156,1895.4371337890625,0.0,1080.1756591796875,0.543319582939148,1.0,0.0,3.0,1.0,0.0
