time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300780,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.994479477405548,0.3259657323360443,0.2926994264125824,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.9238685965538024,0.2620583772659302,0.2476084977388382,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9990000128746032,0.3478282988071441,0.232919231057167,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.8700295090675354,0.2208501696586609,0.2088665962219238,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.824004054069519,0.1861013770103454,0.8362372517585754,285.9277038574219,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.48834228515625,285.93048095703125,1.0,0.3970213830471039,1.0,1.0,0.0,1.0,-2.1827168464660645,2.182713031768799,3.825703061011154e-06,1.6808935403823853,0.8209116458892822,0.8209116458892822,0.0,58.01437377929688,91.0,19289.65625,-0.0,809.130126953125,1.0,283.1499938964844,285.23931884765625,290.70379638671875,291.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,16635.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328098773956299,1.0,0.0,0.0,2.204050779342652,2.2040600776672363,3.24142945373751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2763671875,0.0,353.4316711425781,1895.4371337890625,0.0,1126.26171875,0.5546697378158569,1.0,0.0,3.0,1.0,0.0
12300840,297.5424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.994479477405548,0.3259657323360443,0.2926994264125824,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273986816406,0.9238685965538024,0.2620583772659302,0.2476084977388382,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.9990000128746032,0.3478282988071441,0.232919231057167,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271240234375,0.8700295090675354,0.2208501696586609,0.2088665962219238,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92681884765625,0.824004054069519,0.1861013770103454,0.8362372517585754,285.9277038574219,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.48834228515625,285.93048095703125,1.0,0.3970213830471039,1.0,1.0,0.0,1.0,-2.1827168464660645,2.182713031768799,3.825703061011154e-06,1.6808935403823853,0.8209116458892822,0.8209116458892822,0.0,58.01437377929688,91.0,19289.65625,-0.0,809.130126953125,1.0,283.1499938964844,285.23931884765625,290.70379638671875,291.9986572265625,293.1499938964844,293.1499938964844,283.1499938964844,16635.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328098773956299,1.0,0.0,0.0,2.204050779342652,2.2040600776672363,3.24142945373751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.2763671875,0.0,353.4316711425781,1895.4371337890625,0.0,1126.26171875,0.5546697378158569,1.0,0.0,3.0,1.0,0.0
12300900,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9467163085937,0.9839760661125184,0.3279100656509399,0.2943528592586517,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.946533203125,0.9114380478858948,0.2645479440689087,0.2500461637973785,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94677734375,0.9990000128746032,0.3476495742797851,0.2431152611970901,297.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8600479364395142,0.2230813056230545,0.2110659480094909,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.8149200081825256,0.1878413408994674,0.8445584774017334,285.9467163085937,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,297.4866638183594,285.94873046875,1.0,0.403670996427536,1.0,1.0,0.0,1.0,-2.212496519088745,2.2124927043914795,3.930634193238802e-06,1.704177737236023,0.8277509808540344,0.8277509808540344,0.0,61.38679122924805,91.0,19585.6796875,-0.0,849.4486083984375,1.0,283.1499938964844,285.247802734375,290.7217102050781,292.0350952148437,293.1499938964844,293.1499938964844,283.1499938964844,16630.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376217603683472,1.0,0.0,0.0,2.230057954788208,2.230067491531372,3.318376968763914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.0849609375,0.0,364.26318359375,1895.4371337890625,0.0,1157.5816650390625,0.5603794455528259,1.0,0.0,3.0,1.0,0.0
12300960,297.5351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.95703125,0.9682952165603638,0.3301801383495331,0.2963854074478149,297.4823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9569702148437,0.8957769870758057,0.2670243680477142,0.252530038356781,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.9845544695854188,0.3474431037902832,0.2433734536170959,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9568786621094,0.8466141819953918,0.2252959012985229,0.213306725025177,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.8016855120658875,0.1895461976528167,0.8529472351074219,285.9570617675781,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.48614501953125,285.9578857421875,1.0,0.409544289112091,1.0,1.0,0.0,1.0,-2.2309513092041016,2.230947256088257,3.996518898929935e-06,1.7186628580093384,0.834574282169342,0.834574282169342,0.0,65.57682037353516,94.0,19806.302734375,-0.0,882.9409790039062,1.0,283.1499938964844,285.2486877441406,290.7378234863281,292.0682983398437,293.1499938964844,293.1499938964844,283.1499938964844,16630.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642912745475769,1.0,0.0,0.0,2.255966663360596,2.25597620010376,3.395929866201186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4218.2421875,0.0,375.310546875,1895.4371337890625,0.0,1192.6761474609375,0.5660861730575562,1.0,0.0,3.0,1.0,0.0
12301020,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9460325241088868,0.3350915610790252,0.3008916676044464,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8770952820777893,0.2719851732254028,0.2574251890182495,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9605605602264404,0.3487447202205658,0.2440858334302902,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8306805491447449,0.2297269850969314,0.2177092880010604,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7848708629608154,0.1929773390293121,0.8693426847457886,285.9706115722656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48638916015625,285.9715576171875,1.0,0.4200103282928467,1.0,1.0,0.0,1.0,-2.268074750900269,2.268070697784424,4.130235993216047e-06,1.747464299201965,0.8482709527015686,0.8482709527015686,0.0,72.41597747802734,97.0,20235.939453125,-0.0,945.7323608398438,1.0,283.1499938964844,285.2464599609375,290.7597961425781,292.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,16643.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531746983528137,1.0,0.0,0.0,2.307141065597534,2.3071510791778564,3.55174421429183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.9501953125,0.0,397.8862915039063,1895.4371337890625,0.0,1262.6431884765625,0.5774111747741699,1.0,0.0,3.0,1.0,0.0
12301080,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9460325241088868,0.3350915610790252,0.3008916676044464,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.8770952820777893,0.2719851732254028,0.2574251890182495,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.9605605602264404,0.3487447202205658,0.2440858334302902,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8306805491447449,0.2297269850969314,0.2177092880010604,297.3846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9703369140625,0.7848708629608154,0.1929773390293121,0.8693426847457886,285.9706115722656,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.48638916015625,285.9715576171875,1.0,0.4200103282928467,1.0,1.0,0.0,1.0,-2.268074750900269,2.268070697784424,4.130235993216047e-06,1.747464299201965,0.8482709527015686,0.8482709527015686,0.0,72.41597747802734,97.0,20235.939453125,-0.0,945.7323608398438,1.0,283.1499938964844,285.2464599609375,290.7597961425781,292.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,16643.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531746983528137,1.0,0.0,0.0,2.307141065597534,2.3071510791778564,3.55174421429183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.9501953125,0.0,397.8862915039063,1895.4371337890625,0.0,1262.6431884765625,0.5774111747741699,1.0,0.0,3.0,1.0,0.0
12301140,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.9328850507736206,0.3401781618595123,0.3055667877197265,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8673290014266968,0.2769964337348938,0.262297660112381,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.9449706077575684,0.3512466251850128,0.2457818388938903,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8224247097969055,0.2341953516006469,0.222078189253807,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7759836316108704,0.1964592337608337,0.8856566548347473,285.9861755371094,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4892883300781,285.9871826171875,1.0,0.4293427467346191,1.0,1.0,0.0,1.0,-2.306424379348755,2.306420087814331,4.270846602594247e-06,1.7772300243377686,0.8621894717216492,0.8621894717216492,0.0,77.78648376464844,100.0,20676.6328125,-0.0,1005.977783203125,1.0,283.1499938964844,285.2462463378906,290.7760925292969,292.16259765625,293.1499938964844,293.1499938964844,283.1499938964844,16662.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621800661087036,1.0,0.0,0.0,2.357422113418579,2.3574323654174805,3.708242104494275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.892578125,0.0,421.0190124511719,1895.4371337890625,0.0,1326.0323486328125,0.5885857939720154,1.0,0.0,3.0,1.0,0.0
12301200,297.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.9328850507736206,0.3401781618595123,0.3055667877197265,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.986083984375,0.8673290014266968,0.2769964337348938,0.262297660112381,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9861755371094,0.9449706077575684,0.3512466251850128,0.2457818388938903,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9859924316406,0.8224247097969055,0.2341953516006469,0.222078189253807,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9858703613281,0.7759836316108704,0.1964592337608337,0.8856566548347473,285.9861755371094,284.95001220703125,294.8500061035156,287.73114013671875,294.8485717773437,297.4892883300781,285.9871826171875,1.0,0.4293427467346191,1.0,1.0,0.0,1.0,-2.306424379348755,2.306420087814331,4.270846602594247e-06,1.7772300243377686,0.8621894717216492,0.8621894717216492,0.0,77.78648376464844,100.0,20676.6328125,-0.0,1005.977783203125,1.0,283.1499938964844,285.2462463378906,290.7760925292969,292.16259765625,293.1499938964844,293.1499938964844,283.1499938964844,16662.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6621800661087036,1.0,0.0,0.0,2.357422113418579,2.3574323654174805,3.708242104494275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.892578125,0.0,421.0190124511719,1895.4371337890625,0.0,1326.0323486328125,0.5885857939720154,1.0,0.0,3.0,1.0,0.0
12301260,297.53741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9262812733650208,0.3437059223651886,0.3088826537132263,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8627234101295471,0.2804668247699737,0.2657401263713836,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9366607666015624,0.3532249629497528,0.2472320348024368,297.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.8184903860092163,0.2372634410858154,0.2251485586166381,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979248046875,0.7717328071594238,0.1988178938627243,0.8970620632171631,285.99822998046875,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.48992919921875,285.9992370605469,1.0,0.4355758726596832,1.0,1.0,0.0,1.0,-2.3336758613586426,2.33367133140564,4.372328930912772e-06,1.7984106540679932,0.872355580329895,0.872355580329895,0.0,81.17387390136719,100.0,20995.765625,-0.0,1048.2183837890625,1.0,283.1499938964844,285.2469482421875,290.7886657714844,292.1935729980469,293.1499938964844,293.1499938964844,283.1499938964844,16679.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678958535194397,1.0,0.0,0.0,2.392975330352783,2.392985820770264,3.820936171905487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.34228515625,0.0,437.9560546875,1895.4371337890625,0.0,1367.19384765625,0.5965128540992737,1.0,0.0,3.0,1.0,0.0
12301320,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.9238031506538392,0.3450063467025757,0.310112327337265,297.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.860994279384613,0.281742513179779,0.2670149207115173,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.9335405826568604,0.3539615571498871,0.2477834671735763,297.46514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.8169775009155273,0.2383787482976913,0.2262754291296005,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025329589844,0.7701027989387512,0.1996543258428573,0.9011715650558472,286.0028076171875,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.4894104003906,286.0037841796875,1.0,0.4378902614116668,1.0,1.0,0.0,1.0,-2.3436381816864014,2.3436336517333984,4.409748726175167e-06,1.80615782737732,0.8763387203216553,0.8763387203216553,0.0,82.47467803955078,103.0,21117.30078125,-0.0,1064.136962890625,1.0,283.1499938964844,285.2471618652344,290.7942810058594,292.20611572265625,293.1499938964844,293.1499938964844,283.1499938964844,16687.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699545383453369,1.0,0.0,0.0,2.4066362380981445,2.406646966934204,3.864686846100085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.630859375,0.0,444.59423828125,1895.4371337890625,0.0,1382.1903076171875,0.5995641946792603,1.0,0.0,3.0,1.0,0.0
12301380,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9154911637306212,0.3494320511817932,0.3142717778682709,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8551406860351562,0.2860633730888366,0.2713083326816559,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9229975938796996,0.3564831614494324,0.2496656328439712,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8116707801818848,0.242106407880783,0.2300215810537338,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7644275426864624,0.2023645192384719,0.914442241191864,286.018310546875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4855041503906,286.0191955566406,1.0,0.4456793367862701,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.534330855676672e-06,1.831694841384888,0.8906874656677246,0.8906874656677246,0.0,87.02685546875,106.0,21539.021484375,-0.0,1118.586669921875,1.0,283.1499938964844,285.2473449707031,290.81817626953125,292.2538757324219,293.1499938964844,293.1499938964844,283.1499938964844,16717.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767241954803467,1.0,0.0,0.0,2.454571485519409,2.454582452774048,4.020172923446808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.15576171875,0.0,468.47015380859375,1895.4371337890625,0.0,1432.130615234375,0.6102944016456604,1.0,0.0,3.0,1.0,0.0
12301440,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9154911637306212,0.3494320511817932,0.3142717778682709,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8551406860351562,0.2860633730888366,0.2713083326816559,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9229975938796996,0.3564831614494324,0.2496656328439712,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.8116707801818848,0.242106407880783,0.2300215810537338,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0180358886719,0.7644275426864624,0.2023645192384719,0.914442241191864,286.018310546875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.4855041503906,286.0191955566406,1.0,0.4456793367862701,1.0,1.0,0.0,1.0,-2.3764984607696533,2.3764939308166504,4.534330855676672e-06,1.831694841384888,0.8906874656677246,0.8906874656677246,0.0,87.02685546875,106.0,21539.021484375,-0.0,1118.586669921875,1.0,283.1499938964844,285.2473449707031,290.81817626953125,292.2538757324219,293.1499938964844,293.1499938964844,283.1499938964844,16717.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767241954803467,1.0,0.0,0.0,2.454571485519409,2.454582452774048,4.020172923446808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4321.15576171875,0.0,468.47015380859375,1895.4371337890625,0.0,1432.130615234375,0.6102944016456604,1.0,0.0,3.0,1.0,0.0
12301500,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258178710937,0.9118318557739258,0.3515513837337494,0.3162529170513153,297.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.8525294661521912,0.2881244122982025,0.2733437418937683,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.9182657599449158,0.3576964735984802,0.250567227602005,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.809196412563324,0.2438592165708542,0.231772094964981,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7618099451065063,0.2035951316356659,0.9204362630844116,286.0258483886719,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4827575683594,286.0267333984375,1.0,0.4493207633495331,1.0,1.0,0.0,1.0,-2.391711950302124,2.391707181930542,4.592606728692772e-06,1.84350848197937,0.8979359865188599,0.8979359865188599,0.0,89.21621704101562,106.0,21745.0390625,-0.0,1144.600341796875,1.0,283.1499938964844,285.24737548828125,290.8323669433594,292.2796630859375,293.1499938964844,293.1499938964844,283.1499938964844,16735.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798479557037354,1.0,0.0,0.0,2.4779932498931885,2.4780044555664062,4.097260841717798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.8154296875,0.0,480.4701232910156,1895.4371337890625,0.0,1455.49169921875,0.6155499815940857,1.0,0.0,3.0,1.0,0.0
12301560,297.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.9085584878921508,0.3536262512207031,0.3181876242160797,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333557128906,0.850168764591217,0.2901411056518554,0.2753289341926574,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.9139614701271056,0.3588877618312835,0.251449853181839,297.45751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.8068903684616089,0.2455608397722244,0.2334655970335006,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.7593895196914673,0.2047663778066635,0.9261217713356018,286.0334167480469,284.95001220703125,295.0516662597656,287.8171081542969,295.0499267578125,297.4797668457031,286.0343322753906,1.0,0.4528213739395141,1.0,1.0,0.0,1.0,-2.4063467979431152,2.4063422679901123,4.649022685043747e-06,1.854867577552796,0.905235230922699,0.905235230922699,0.0,91.33560180664062,109.0,21949.341796875,-0.0,1169.967041015625,1.0,283.1499938964844,285.24755859375,290.847900390625,292.3067626953125,293.1499938964844,293.1499938964844,283.1499938964844,16754.466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828548908233643,1.0,0.0,0.0,2.501027584075928,2.501038789749145,4.173787431227538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.78466796875,0.0,492.4884338378906,1895.4371337890625,0.0,1478.1632080078125,0.6237262487411499,1.0,0.0,3.0,1.0,0.0
12301620,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.9029397368431092,0.3575969040393829,0.3219061493873596,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8460255265235901,0.2940323054790497,0.2791629731655121,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.90644633769989,0.3611589968204498,0.2531455159187317,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.8026883602142334,0.248809352517128,0.2367015928030014,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7550076842308044,0.2069374620914459,0.9366886615753174,286.0328674316406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4727478027344,286.0332336425781,1.0,0.4594504833221435,1.0,1.0,0.0,1.0,-2.4340415000915527,2.4340367317199707,4.756745511258487e-06,1.876354455947876,0.9196602702140808,0.9196602702140808,0.0,95.40345764160156,112.0,22402.876953125,-0.0,1218.984130859375,1.0,283.1499938964844,285.2277526855469,290.88482666015625,292.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17239.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890729069709778,1.0,0.0,0.0,2.5784411430358887,2.578453063964844,4.436166420873633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.22802734375,0.0,536.6456909179688,1895.4371337890625,0.0,1525.6083984375,0.6422046422958374,1.0,0.0,3.0,1.0,0.0
12301680,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.9029397368431092,0.3575969040393829,0.3219061493873596,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328369140625,0.8460255265235901,0.2940323054790497,0.2791629731655121,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328674316406,0.90644633769989,0.3611589968204498,0.2531455159187317,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0328063964844,0.8026883602142334,0.248809352517128,0.2367015928030014,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03277587890625,0.7550076842308044,0.2069374620914459,0.9366886615753174,286.0328674316406,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4727478027344,286.0332336425781,1.0,0.4594504833221435,1.0,1.0,0.0,1.0,-2.4340415000915527,2.4340367317199707,4.756745511258487e-06,1.876354455947876,0.9196602702140808,0.9196602702140808,0.0,95.40345764160156,112.0,22402.876953125,-0.0,1218.984130859375,1.0,283.1499938964844,285.2277526855469,290.88482666015625,292.36968994140625,293.1499938964844,293.1499938964844,283.1499938964844,17239.25390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890729069709778,1.0,0.0,0.0,2.5784411430358887,2.578453063964844,4.436166420873633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4381.22802734375,0.0,536.6456909179688,1895.4371337890625,0.0,1525.6083984375,0.6422046422958374,1.0,0.0,3.0,1.0,0.0
12301740,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.8981133103370667,0.3613432645797729,0.325414091348648,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.8424294590950012,0.2977535426616668,0.2828253805637359,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9000992178916931,0.3632790148258209,0.254731684923172,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7989481687545776,0.2518747448921203,0.2397525906562805,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7510592341423035,0.2089076340198516,0.9462924599647522,286.0246887207031,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4646911621094,286.0247497558594,1.0,0.4656453430652618,1.0,1.0,0.0,1.0,-2.459766626358032,2.459761619567871,4.857927706325427e-06,1.8963006734848025,0.933920443058014,0.933920443058014,0.0,99.29509735107422,115.0,22867.865234375,-0.0,1265.9105224609375,1.0,283.1499938964844,285.19891357421875,290.92608642578125,292.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17942.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955860257148743,1.0,0.0,0.0,2.669708251953125,2.6697208881378174,4.755771385589469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.310546875,0.0,592.7247924804688,1895.4371337890625,0.0,1576.09423828125,0.664064884185791,1.0,0.0,3.0,1.0,0.0
12301800,297.5088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.8981133103370667,0.3613432645797729,0.325414091348648,297.48492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.8424294590950012,0.2977535426616668,0.2828253805637359,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.9000992178916931,0.3632790148258209,0.254731684923172,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7989481687545776,0.2518747448921203,0.2397525906562805,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0246887207031,0.7510592341423035,0.2089076340198516,0.9462924599647522,286.0246887207031,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4646911621094,286.0247497558594,1.0,0.4656453430652618,1.0,1.0,0.0,1.0,-2.459766626358032,2.459761619567871,4.857927706325427e-06,1.8963006734848025,0.933920443058014,0.933920443058014,0.0,99.29509735107422,115.0,22867.865234375,-0.0,1265.9105224609375,1.0,283.1499938964844,285.19891357421875,290.92608642578125,292.43817138671875,293.1499938964844,293.1499938964844,283.1499938964844,17942.662109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6955860257148743,1.0,0.0,0.0,2.669708251953125,2.6697208881378174,4.755771385589469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4415.310546875,0.0,592.7247924804688,1895.4371337890625,0.0,1576.09423828125,0.664064884185791,1.0,0.0,3.0,1.0,0.0
12301860,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8937634229660034,0.3648989498615265,0.3287398517131805,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8392629027366638,0.3013346195220947,0.286344438791275,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8944035768508911,0.3652687668800354,0.2562201023101806,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.7955852746963501,0.2547880709171295,0.2426487356424331,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7474567890167236,0.2107110321521759,0.9550926685333252,286.0129699707031,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4559936523437,286.0129089355469,1.0,0.4714770317077636,1.0,1.0,0.0,1.0,-2.483831882476806,2.483826875686645,4.953557436238043e-06,1.914950966835022,0.947997748851776,0.947997748851776,0.0,103.04051971435548,118.0,23337.375,-0.0,1311.07080078125,1.0,283.1499938964844,285.1659240722656,290.9697570800781,292.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18795.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702278733253479,1.0,0.0,0.0,2.769392251968384,2.7694058418273926,5.117552177580365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.30810546875,0.0,658.7232666015625,1895.4371337890625,0.0,1628.7825927734375,0.6879809498786926,1.0,0.0,3.0,1.0,0.0
12301920,297.4990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8937634229660034,0.3648989498615265,0.3287398517131805,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.8392629027366638,0.3013346195220947,0.286344438791275,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0129699707031,0.8944035768508911,0.3652687668800354,0.2562201023101806,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01300048828125,0.7955852746963501,0.2547880709171295,0.2426487356424331,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130310058594,0.7474567890167236,0.2107110321521759,0.9550926685333252,286.0129699707031,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4559936523437,286.0129089355469,1.0,0.4714770317077636,1.0,1.0,0.0,1.0,-2.483831882476806,2.483826875686645,4.953557436238043e-06,1.914950966835022,0.947997748851776,0.947997748851776,0.0,103.04051971435548,118.0,23337.375,-0.0,1311.07080078125,1.0,283.1499938964844,285.1659240722656,290.9697570800781,292.5096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18795.556640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702278733253479,1.0,0.0,0.0,2.769392251968384,2.7694058418273926,5.117552177580365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.30810546875,0.0,658.7232666015625,1895.4371337890625,0.0,1628.7825927734375,0.6879809498786926,1.0,0.0,3.0,1.0,0.0
12301980,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8898152709007263,0.368295282125473,0.3319131731986999,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8364519476890564,0.3048031032085418,0.2897475063800812,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8891936540603638,0.3671543300151825,0.2576290369033813,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.7925431728363037,0.2575770020484924,0.2454177141189575,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7441460490226746,0.2123775631189346,0.9632312655448914,286.00030517578125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44708251953125,286.000244140625,1.0,0.4770059883594513,1.0,1.0,0.0,1.0,-2.506531953811645,2.5065269470214844,5.0446324166841805e-06,1.9325400590896609,0.9618985056877136,0.9618985056877136,0.0,106.66182708740234,121.0,23807.294921875,0.0,1354.783447265625,1.0,283.1499938964844,285.1318359375,291.0151672363281,292.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,19751.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089744210243225,1.0,0.0,0.0,2.873755693435669,2.873770236968994,5.510526079888223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.89453125,0.0,733.1624145507812,1895.4371337890625,0.0,1682.2845458984375,0.7130428552627563,1.0,0.0,3.0,1.0,0.0
12302040,297.4889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8898152709007263,0.368295282125473,0.3319131731986999,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.8364519476890564,0.3048031032085418,0.2897475063800812,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.8891936540603638,0.3671543300151825,0.2576290369033813,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003356933594,0.7925431728363037,0.2575770020484924,0.2454177141189575,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7441460490226746,0.2123775631189346,0.9632312655448914,286.00030517578125,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.44708251953125,286.000244140625,1.0,0.4770059883594513,1.0,1.0,0.0,1.0,-2.506531953811645,2.5065269470214844,5.0446324166841805e-06,1.9325400590896609,0.9618985056877136,0.9618985056877136,0.0,106.66182708740234,121.0,23807.294921875,0.0,1354.783447265625,1.0,283.1499938964844,285.1318359375,291.0151672363281,292.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,19751.0,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089744210243225,1.0,0.0,0.0,2.873755693435669,2.873770236968994,5.510526079888223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.89453125,0.0,733.1624145507812,1895.4371337890625,0.0,1682.2845458984375,0.7130428552627563,1.0,0.0,3.0,1.0,0.0
12302100,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9915771484375,0.8879797458648682,0.3699414730072021,0.3334528505802154,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.835166871547699,0.3065024018287658,0.2914143204689026,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916076660156,0.886756956577301,0.3680653572082519,0.2583106160163879,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.7911337018013,0.2589321434497833,0.2467630803585052,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917907714844,0.7425910830497742,0.2131674587726593,0.9670950174331664,285.9915771484375,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4425964355469,285.9911193847656,1.0,0.4796737134456634,1.0,1.0,0.0,1.0,-2.517462491989136,2.5174572467803955,5.0887911129393615e-06,1.9410102367401123,0.9687556028366088,0.9687556028366088,0.0,108.4303970336914,121.0,24054.046875,0.0,1376.197509765625,1.0,283.1499938964844,285.11114501953125,291.03875732421875,292.6212463378906,293.1499938964844,293.1499938964844,283.1499938964844,20369.873046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712306797504425,1.0,0.0,0.0,2.934999704360962,2.9350147247314453,5.747903628616768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.96337890625,0.0,779.6475219726562,1895.4371337890625,0.0,1709.19677734375,0.7250069379806519,1.0,0.0,3.0,1.0,0.0
12302160,297.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8862084746360779,0.3715567290782928,0.3349581658840179,297.4647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.8339391946792603,0.3081814348697662,0.2930576205253601,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8844051361083984,0.3689584732055664,0.2589755952358246,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9883117675781,0.7897765636444092,0.260263979434967,0.2480825632810592,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98834228515625,0.741083562374115,0.2139315903186798,0.9708264470100404,285.98828125,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4381408691406,285.9882202148437,1.0,0.4822828769683838,1.0,1.0,0.0,1.0,-2.52811336517334,2.5281083583831787,5.132011210662313e-06,1.949264883995056,0.9756426215171814,0.9756426215171814,0.0,110.1784896850586,124.0,24275.177734375,0.0,1397.3338623046875,1.0,283.1499938964844,285.0984802246094,291.0621337890625,292.65771484375,293.1499938964844,293.1499938964844,283.1499938964844,20776.171875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155511975288391,1.0,0.0,0.0,2.980222702026367,2.980238199234009,5.926397648181592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.94384765625,0.0,814.8623046875,1895.4371337890625,0.0,1735.57470703125,0.738624632358551,1.0,0.0,3.0,1.0,0.0
12302220,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8828845024108887,0.3747004866600036,0.3378917276859283,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8316720724105835,0.3114862740039825,0.296292096376419,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8799765706062317,0.3706979751586914,0.2602725327014923,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7872411012649536,0.2628659605979919,0.2506608664989471,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7382275462150574,0.2153918594121933,0.97797030210495,285.9776916503906,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4294128417969,285.9776916503906,1.0,0.4873500168323517,1.0,1.0,0.0,1.0,-2.548764705657959,2.5487594604492188,5.21636047778884e-06,1.9652801752090447,0.989254593849182,0.989254593849182,0.0,113.6103057861328,127.0,24739.76953125,0.0,1438.9632568359375,1.0,283.1499938964844,285.0668640136719,291.11053466796875,292.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,21848.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219609022140503,1.0,0.0,0.0,3.0871012210845947,3.087117910385132,6.359092026286817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.41943359375,0.0,902.9022827148438,1895.4371337890625,0.0,1788.185546875,0.7643162608146667,1.0,0.0,3.0,1.0,0.0
12302280,297.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8828845024108887,0.3747004866600036,0.3378917276859283,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8316720724105835,0.3114862740039825,0.296292096376419,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.8799765706062317,0.3706979751586914,0.2602725327014923,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7872411012649536,0.2628659605979919,0.2506608664989471,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.7382275462150574,0.2153918594121933,0.97797030210495,285.9776916503906,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4294128417969,285.9776916503906,1.0,0.4873500168323517,1.0,1.0,0.0,1.0,-2.548764705657959,2.5487594604492188,5.21636047778884e-06,1.9652801752090447,0.989254593849182,0.989254593849182,0.0,113.6103057861328,127.0,24739.76953125,0.0,1438.9632568359375,1.0,283.1499938964844,285.0668640136719,291.11053466796875,292.7337646484375,293.1499938964844,293.1499938964844,283.1499938964844,21848.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219609022140503,1.0,0.0,0.0,3.0871012210845947,3.087117910385132,6.359092026286817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.41943359375,0.0,902.9022827148438,1895.4371337890625,0.0,1788.185546875,0.7643162608146667,1.0,0.0,3.0,1.0,0.0
12302340,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8797973990440369,0.3777391314506531,0.3407271206378937,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8296096920967102,0.3147301077842712,0.2994644343852997,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8758590221405029,0.3723855018615722,0.2615300416946411,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7849013209342957,0.2653957307338714,0.2531663477420807,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7355443835258484,0.2167726010084152,0.9847343564033508,285.96893310546875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42095947265625,285.9690246582031,1.0,0.492240309715271,1.0,1.0,0.0,1.0,-2.568632364273072,2.568627119064331,5.298210908222245e-06,1.9807099103927608,1.0,1.0,0.0,116.97349548339844,130.0,25198.966796875,0.0,1479.865478515625,1.0,283.1499938964844,285.0375366210937,291.1602478027344,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,22983.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281941771507263,1.0,0.0,0.0,3.1928038597106934,3.192821502685547,6.802018788221176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.08642578125,0.0,996.3237915039062,1895.4371337890625,0.0,1839.9599609375,0.7897316813468933,1.0,0.0,3.0,1.0,0.0
12302400,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8797973990440369,0.3777391314506531,0.3407271206378937,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8296096920967102,0.3147301077842712,0.2994644343852997,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.8758590221405029,0.3723855018615722,0.2615300416946411,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7849013209342957,0.2653957307338714,0.2531663477420807,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96893310546875,0.7355443835258484,0.2167726010084152,0.9847343564033508,285.96893310546875,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.42095947265625,285.9690246582031,1.0,0.492240309715271,1.0,1.0,0.0,1.0,-2.568632364273072,2.568627119064331,5.298210908222245e-06,1.9807099103927608,1.0,1.0,0.0,116.97349548339844,130.0,25198.966796875,0.0,1479.865478515625,1.0,283.1499938964844,285.0375366210937,291.1602478027344,292.8108825683594,293.1499938964844,293.1499938964844,283.1499938964844,22983.02734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281941771507263,1.0,0.0,0.0,3.1928038597106934,3.192821502685547,6.802018788221176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.08642578125,0.0,996.3237915039062,1895.4371337890625,0.0,1839.9599609375,0.7897316813468933,1.0,0.0,3.0,1.0,0.0
12302460,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8774784207344055,0.3801053464412689,0.3429338634014129,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.8280894160270691,0.3172904551029205,0.3019659519195556,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8727667331695557,0.3737083077430725,0.2625144124031067,297.3977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7831553816795349,0.2673766016960144,0.2551266849040985,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.7335072159767151,0.21782948076725,0.9899148344993592,285.9643859863281,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4144592285156,285.9646301269531,1.0,0.4960439503192901,1.0,1.0,0.0,1.0,-2.584053039550781,2.584047555923462,5.362221145333024e-06,1.9927045106887813,1.0,1.0,0.0,119.62220001220705,130.0,25559.400390625,0.0,1512.179443359375,1.0,283.1499938964844,285.01727294921875,291.2006225585937,292.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,24148.482421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330319285392761,1.0,0.0,0.0,3.273172616958618,3.273191213607788,7.148767053877236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4624.33056640625,0.0,1073.4302978515625,1895.4371337890625,0.0,1880.5419921875,0.806435763835907,1.0,0.0,3.0,1.0,0.0
12302520,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8769195079803467,0.3806926608085632,0.3434783518314361,297.44537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96533203125,0.8277270793914795,0.3179287314414978,0.3025873601436615,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653625488281,0.8720212578773499,0.3740391135215759,0.2627584040164947,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9653015136719,0.7827364206314087,0.2678685188293457,0.2556116580963135,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9652404785156,0.7330129742622375,0.2180894613265991,0.9911827445030212,285.9653625488281,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.41290283203125,285.9657592773437,1.0,0.496981531381607,1.0,1.0,0.0,1.0,-2.58785343170166,2.587847948074341,5.378058631322347e-06,1.9956622123718264,1.0,1.0,0.0,120.27870178222656,133.0,25642.333984375,0.0,1520.2135009765625,1.0,283.1499938964844,285.0150146484375,291.2105712890625,292.88775634765625,293.1499938964844,293.1499938964844,283.1499938964844,24358.322265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341899275779724,1.0,0.0,0.0,3.287362575531006,3.287381172180176,7.21088440513995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.1279296875,0.0,1087.4517822265625,1895.4371337890625,0.0,1890.30615234375,0.8128278851509094,1.0,0.0,3.0,1.0,0.0
12302580,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8742570281028748,0.3835835754871368,0.3461688756942749,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.826027512550354,0.3211008012294769,0.3056800961494446,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8684648871421814,0.3756806850433349,0.2639744281768799,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.780754029750824,0.270302265882492,0.2580150365829468,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.7306371331214905,0.2193604111671447,0.9974005818367004,285.9661865234375,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4054260253906,285.9667358398437,1.0,0.5016016960144043,1.0,1.0,0.0,1.0,-2.6066231727600098,2.6066176891326904,5.456645794765791e-06,2.0102803707122803,1.0,1.0,0.0,123.52716064453124,136.0,26076.830078125,0.0,1560.2352294921875,1.0,283.1499938964844,284.9977722167969,291.2613830566406,292.96466064453125,293.1499938964844,293.1499938964844,283.1499938964844,25656.13671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399148344993591,1.0,0.0,0.0,3.3738021850585938,3.37382173538208,7.595082820444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.18798828125,0.0,1175.50927734375,1895.4371337890625,0.0,1938.8548583984373,0.8339869976043701,1.0,0.0,3.0,1.0,0.0
