time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302640,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8742570281028748,0.3835835754871368,0.3461688756942749,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661560058594,0.826027512550354,0.3211008012294769,0.3056800961494446,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9661865234375,0.8684648871421814,0.3756806850433349,0.2639744281768799,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660949707031,0.780754029750824,0.270302265882492,0.2580150365829468,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9660339355469,0.7306371331214905,0.2193604111671447,0.9974005818367004,285.9661865234375,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4054260253906,285.9667358398437,1.0,0.5016016960144043,1.0,1.0,0.0,1.0,-2.6066231727600098,2.6066176891326904,5.456645794765791e-06,2.0102803707122803,1.0,1.0,0.0,123.52716064453124,136.0,26076.830078125,0.0,1560.2352294921875,1.0,283.1499938964844,284.9977722167969,291.2613830566406,292.96466064453125,293.1499938964844,293.1499938964844,283.1499938964844,25656.13671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399148344993591,1.0,0.0,0.0,3.3738021850585938,3.37382173538208,7.595082820444077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.18798828125,0.0,1175.50927734375,1895.4371337890625,0.0,1938.8548583984373,0.8339869976043701,1.0,0.0,3.0,1.0,0.0
12302700,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.8729989528656006,0.3850050270557403,0.3474947512149811,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.8252403140068054,0.3226780593395233,0.3072187006473541,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.8667837977409363,0.3764974772930145,0.264580637216568,297.38641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.965576171875,0.7798258066177368,0.2715060412883758,0.2592045366764068,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9655456542969,0.7295023798942566,0.2199808061122894,1.0004411935806274,285.9656066894531,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.4018859863281,285.9659118652344,1.0,0.5038736462593079,1.0,1.0,0.0,1.0,-2.6158764362335205,2.615870952606201,5.495600817084778e-06,2.0174877643585205,1.0,1.0,0.0,125.13301849365234,136.0,26301.607421875,0.0,1580.1787109375,1.0,283.1499938964844,284.9873352050781,291.2872009277344,293.0040283203125,293.1499938964844,293.1499938964844,283.1499938964844,26405.74609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742715060710907,1.0,0.0,0.0,3.422734260559082,3.4227545261383057,7.816992706466408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.1396484375,0.0,1227.4022216796875,1895.4371337890625,0.0,1962.7650146484373,0.8431748747825623,1.0,0.0,3.0,1.0,0.0
12302760,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8717678189277649,0.3864108920097351,0.3488021194934845,297.43463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.8244776129722595,0.3242497742176056,0.3087493479251861,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.8651465773582458,0.3773117661476135,0.2651824653148651,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96978759765625,0.7789222002029419,0.2727014422416687,0.2603838443756103,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.7283878326416016,0.220591589808464,1.003429651260376,285.96990966796875,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.3984680175781,285.97052001953125,1.0,0.5061216950416565,1.0,1.0,0.0,1.0,-2.625018119812012,2.6250126361846924,5.534212050406495e-06,2.024604082107544,1.0,1.0,0.0,126.7332534790039,139.0,26504.21484375,0.0,1600.0684814453125,1.0,283.1499938964844,284.9840393066406,291.3126525878906,293.04168701171875,293.1499938964844,293.1499938964844,283.1499938964844,26896.30078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454288005828857,1.0,0.0,0.0,3.454380989074707,3.454401731491089,7.962213430801057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.2451171875,0.0,1261.763916015625,1895.4371337890625,0.0,1986.0361328125,0.8537320494651794,1.0,0.0,3.0,1.0,0.0
12302820,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8694034218788147,0.3891700506210327,0.3513743579387665,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8230378031730652,0.327374130487442,0.3117948174476623,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8620165586471558,0.3789285123348236,0.2663805484771728,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.777201771736145,0.2750658392906189,0.262719064950943,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7262292504310608,0.2217840999364853,1.009281039237976,285.9755554199219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39190673828125,285.97625732421875,1.0,0.5105546712875366,1.0,1.0,0.0,1.0,-2.6430459022521973,2.643040180206299,5.610733751382213e-06,2.038628339767456,1.0,1.0,0.0,129.91293334960938,142.0,26925.248046875,0.0,1639.7689208984375,1.0,283.1499938964844,284.9728698730469,291.3639831542969,293.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,28095.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507913708686829,1.0,0.0,0.0,3.5305652618408203,3.5305867195129395,8.317288688886038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23291015625,0.0,1347.1009521484375,1895.4371337890625,0.0,2032.301513671875,0.8724154829978943,1.0,0.0,3.0,1.0,0.0
12302880,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8694034218788147,0.3891700506210327,0.3513743579387665,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754943847656,0.8230378031730652,0.327374130487442,0.3117948174476623,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755554199219,0.8620165586471558,0.3789285123348236,0.2663805484771728,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.777201771736145,0.2750658392906189,0.262719064950943,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.975341796875,0.7262292504310608,0.2217840999364853,1.009281039237976,285.9755554199219,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.39190673828125,285.97625732421875,1.0,0.5105546712875366,1.0,1.0,0.0,1.0,-2.6430459022521973,2.643040180206299,5.610733751382213e-06,2.038628339767456,1.0,1.0,0.0,129.91293334960938,142.0,26925.248046875,0.0,1639.7689208984375,1.0,283.1499938964844,284.9728698730469,291.3639831542969,293.1185913085937,293.1499938964844,293.1499938964844,283.1499938964844,28095.7421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507913708686829,1.0,0.0,0.0,3.5305652618408203,3.5305867195129395,8.317288688886038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.23291015625,0.0,1347.1009521484375,1895.4371337890625,0.0,2032.301513671875,0.8724154829978943,1.0,0.0,3.0,1.0,0.0
12302940,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8671334385871887,0.3918572068214416,0.3538829684257507,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8216823935508728,0.3304719030857086,0.3148154318332672,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.859041690826416,0.3805272579193115,0.2675666511058807,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.775567352771759,0.2773943543434143,0.2650205194950104,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.724136471748352,0.2229378223419189,1.0149582624435425,285.98248291015625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3857116699219,285.98321533203125,1.0,0.5149080753326416,1.0,1.0,0.0,1.0,-2.660703182220459,2.6606974601745605,5.686204985977383e-06,2.052370548248291,1.0,1.0,0.0,133.07672119140625,145.0,27339.701171875,0.0,1679.3555908203125,1.0,283.1499938964844,284.9634094238281,291.4149169921875,293.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,29267.076171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560357451438904,1.0,0.0,0.0,3.603409767150879,3.6034321784973145,8.664042638883984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.974609375,0.0,1432.2158203125,1895.4371337890625,0.0,2077.892578125,0.8902907371520996,1.0,0.0,3.0,1.0,0.0
12303000,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8671334385871887,0.3918572068214416,0.3538829684257507,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982421875,0.8216823935508728,0.3304719030857086,0.3148154318332672,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.859041690826416,0.3805272579193115,0.2675666511058807,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9823608398437,0.775567352771759,0.2773943543434143,0.2650205194950104,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.724136471748352,0.2229378223419189,1.0149582624435425,285.98248291015625,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.3857116699219,285.98321533203125,1.0,0.5149080753326416,1.0,1.0,0.0,1.0,-2.660703182220459,2.6606974601745605,5.686204985977383e-06,2.052370548248291,1.0,1.0,0.0,133.07672119140625,145.0,27339.701171875,0.0,1679.3555908203125,1.0,283.1499938964844,284.9634094238281,291.4149169921875,293.1949157714844,293.1499938964844,293.1499938964844,283.1499938964844,29267.076171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560357451438904,1.0,0.0,0.0,3.603409767150879,3.6034321784973145,8.664042638883984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.974609375,0.0,1432.2158203125,1895.4371337890625,0.0,2077.892578125,0.8902907371520996,1.0,0.0,3.0,1.0,0.0
12303060,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8649333119392395,0.3944684565067291,0.3563246428966522,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.8203902244567871,0.3335403501987457,0.3178089559078216,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8561951518058777,0.3821040987968445,0.2687382400035858,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7739982008934021,0.2796852886676788,0.2672868967056274,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7220883965492249,0.2240518778562545,1.0204590559005735,285.9902038574219,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3797302246094,285.99090576171875,1.0,0.5191858410835266,1.0,1.0,0.0,1.0,-2.677976369857788,2.6779706478118896,5.7605352594691794e-06,2.0658202171325684,1.0,1.0,0.0,136.23199462890625,148.0,27747.048828125,0.0,1718.8182373046875,1.0,283.1499938964844,284.9552001953125,291.4649658203125,293.27008056640625,293.1499938964844,293.1499938964844,283.1499938964844,30418.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611755728721619,1.0,0.0,0.0,3.6736340522766113,3.6736574172973633,9.005028687170125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.306640625,0.0,1517.593017578125,1895.4371337890625,0.0,2122.891845703125,0.9075307250022888,1.0,0.0,3.0,1.0,0.0
12303120,297.4088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9902038574219,0.8649333119392395,0.3944684565067291,0.3563246428966522,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901428222656,0.8203902244567871,0.3335403501987457,0.3178089559078216,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901733398437,0.8561951518058777,0.3821040987968445,0.2687382400035858,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9900817871094,0.7739982008934021,0.2796852886676788,0.2672868967056274,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9899597167969,0.7220883965492249,0.2240518778562545,1.0204590559005735,285.9902038574219,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3797302246094,285.99090576171875,1.0,0.5191858410835266,1.0,1.0,0.0,1.0,-2.677976369857788,2.6779706478118896,5.7605352594691794e-06,2.0658202171325684,1.0,1.0,0.0,136.23199462890625,148.0,27747.048828125,0.0,1718.8182373046875,1.0,283.1499938964844,284.9552001953125,291.4649658203125,293.27008056640625,293.1499938964844,293.1499938964844,283.1499938964844,30418.923828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611755728721619,1.0,0.0,0.0,3.6736340522766113,3.6736574172973633,9.005028687170125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4810.306640625,0.0,1517.593017578125,1895.4371337890625,0.0,2122.891845703125,0.9075307250022888,1.0,0.0,3.0,1.0,0.0
12303180,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8627846837043762,0.3969984054565429,0.358695238828659,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8191455602645874,0.3365760147571563,0.3207726180553436,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8534567952156067,0.3836551606655121,0.2698927819728851,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7724791765213013,0.2819366455078125,0.2695166170597076,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7200683951377869,0.2251253873109817,1.025780439376831,285.998291015625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3739624023437,285.9989929199219,1.0,0.5233899354934692,1.0,1.0,0.0,1.0,-2.6948485374450684,2.69484281539917,5.833619070472196e-06,2.0789635181427,1.0,1.0,0.0,139.3834686279297,151.0,28146.3984375,0.0,1758.13037109375,1.0,283.1499938964844,284.9478454589844,291.5137023925781,293.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,31557.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662129998207092,1.0,0.0,0.0,3.7417380809783936,3.741762161254883,9.342004432255636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.0517578125,0.0,1603.56982421875,1895.4371337890625,0.0,2167.2841796875,0.9242556095123292,1.0,0.0,3.0,1.0,0.0
12303240,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.8627846837043762,0.3969984054565429,0.358695238828659,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.8191455602645874,0.3365760147571563,0.3207726180553436,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8534567952156067,0.3836551606655121,0.2698927819728851,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.7724791765213013,0.2819366455078125,0.2695166170597076,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7200683951377869,0.2251253873109817,1.025780439376831,285.998291015625,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.3739624023437,285.9989929199219,1.0,0.5233899354934692,1.0,1.0,0.0,1.0,-2.6948485374450684,2.69484281539917,5.833619070472196e-06,2.0789635181427,1.0,1.0,0.0,139.3834686279297,151.0,28146.3984375,0.0,1758.13037109375,1.0,283.1499938964844,284.9478454589844,291.5137023925781,293.3435974121094,293.1499938964844,293.1499938964844,283.1499938964844,31557.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662129998207092,1.0,0.0,0.0,3.7417380809783936,3.741762161254883,9.342004432255636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.0517578125,0.0,1603.56982421875,1895.4371337890625,0.0,2167.2841796875,0.9242556095123292,1.0,0.0,3.0,1.0,0.0
12303300,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8617289066314697,0.3982302844524383,0.3598540127277374,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003967285156,0.8185399770736694,0.3380799889564514,0.3222431540489197,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0004272460937,0.8521266579627991,0.3844194710254669,0.2704639136791229,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0003662109375,0.7717379331588745,0.283046543598175,0.2706180214881897,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00030517578125,0.7190674543380737,0.2256466448307037,1.028376579284668,286.0004272460937,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3711242675781,286.0009460449219,1.0,0.5254648327827454,1.0,1.0,0.0,1.0,-2.7031381130218506,2.703132152557373,5.869699180038879e-06,2.085423469543457,1.0,1.0,0.0,140.9574737548828,151.0,28351.890625,0.0,1777.7265625,1.0,283.1499938964844,284.9414978027344,291.5376892089844,293.38037109375,293.1499938964844,293.1499938964844,283.1499938964844,32256.8671875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687110900878906,1.0,0.0,0.0,3.782989025115967,3.7830135822296143,9.54912138695363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.982421875,0.0,1657.1925048828125,1895.4371337890625,0.0,2189.4013671875,0.9315756559371948,1.0,0.0,3.0,1.0,0.0
12303360,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8606727123260498,0.3994404673576355,0.3609893918037414,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00640869140625,0.8179354071617126,0.3395745456218719,0.3237027525901794,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8508108854293823,0.3851764500141144,0.2710277438163757,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063171386719,0.7709987163543701,0.2841459512710571,0.2717077434062958,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0062255859375,0.7180630564689636,0.2261576801538467,1.0309202671051023,286.0064392089844,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3682861328125,286.00714111328125,1.0,0.527520477771759,1.0,1.0,0.0,1.0,-2.711300849914551,2.711294889450073,5.905338184675202e-06,2.091785430908203,1.0,1.0,0.0,142.53411865234375,154.0,28536.595703125,0.0,1797.2529296875,1.0,283.1499938964844,284.94097900390625,291.5607604980469,293.4150085449219,293.1499938964844,293.1499938964844,283.1499938964844,32686.189453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711440920829773,1.0,0.0,0.0,3.8080804347991934,3.80810546875,9.676215313447756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.0224609375,0.0,1690.386962890625,1895.4371337890625,0.0,2211.004638671875,0.9405515789985656,1.0,0.0,3.0,1.0,0.0
12303420,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.858583390712738,0.4017881453037262,0.363200843334198,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8167476058006287,0.3425311148166656,0.3265947699546814,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8482427597045898,0.3866635262966156,0.2721399068832397,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7695460915565491,0.2863105535507202,0.2738576829433441,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.716059148311615,0.2271479219198227,1.0358749628067017,286.01446533203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3626403808594,286.01513671875,1.0,0.5315768718719482,1.0,1.0,0.0,1.0,-2.727308750152588,2.7273027896881104,5.97555026615737e-06,2.104265213012696,1.0,1.0,0.0,145.68646240234375,142.0,28916.48046875,0.0,1836.135986328125,1.0,283.1499938964844,284.9344482421875,291.605712890625,293.4838256835937,293.1499938964844,293.1499938964844,283.04998779296875,33808.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759671211242676,1.0,0.0,0.0,3.8728878498077393,3.872913837432861,1.0008365052271984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.259765625,0.0,1778.1673583984375,1895.4371337890625,0.0,2254.0078125,0.955473244190216,1.0,0.0,3.0,1.0,0.0
12303480,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.858583390712738,0.4017881453037262,0.363200843334198,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8167476058006287,0.3425311148166656,0.3265947699546814,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8482427597045898,0.3866635262966156,0.2721399068832397,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.7695460915565491,0.2863105535507202,0.2738576829433441,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142517089844,0.716059148311615,0.2271479219198227,1.0358749628067017,286.01446533203125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3626403808594,286.01513671875,1.0,0.5315768718719482,1.0,1.0,0.0,1.0,-2.727308750152588,2.7273027896881104,5.97555026615737e-06,2.104265213012696,1.0,1.0,0.0,145.68646240234375,142.0,28916.48046875,0.0,1836.135986328125,1.0,283.1499938964844,284.9344482421875,291.605712890625,293.4838256835937,293.1499938964844,293.1499938964844,283.04998779296875,33808.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759671211242676,1.0,0.0,0.0,3.8728878498077393,3.872913837432861,1.0008365052271984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5004.259765625,0.0,1778.1673583984375,1895.4371337890625,0.0,2254.0078125,0.955473244190216,1.0,0.0,3.0,1.0,0.0
12303540,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8646112680435181,0.4036478102207184,0.3648765087127685,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.8229502439498901,0.3451968431472778,0.3290667831897735,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.8535721898078918,0.3877942860126495,0.2729136943817138,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.775526225566864,0.2882192134857178,0.2756088972091675,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7205572724342346,0.2279229015111923,1.0390654802322388,285.9476623535156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35382080078125,285.9476928710937,1.0,0.5309299826622009,1.0,1.0,0.0,1.0,-2.739168167114258,2.7391622066497803,6.028019924997352e-06,2.113597631454468,1.0,1.0,0.0,142.97804260253906,130.0,29460.546875,0.0,1841.6507568359373,1.0,283.05206298828125,284.84625244140625,291.6656494140625,293.5911560058594,293.1499938964844,293.1499938964844,282.75,34748.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856972217559814,1.0,0.0,0.0,3.926382303237915,3.9264090061187744,1.0286756833011168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.8681640625,0.0,1852.8731689453125,1895.4371337890625,0.0,2341.43994140625,0.9665310978889464,1.0,0.0,3.0,1.0,0.0
12303600,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476623535156,0.8646112680435181,0.4036478102207184,0.3648765087127685,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.8229502439498901,0.3451968431472778,0.3290667831897735,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.8535721898078918,0.3877942860126495,0.2729136943817138,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9476928710937,0.775526225566864,0.2882192134857178,0.2756088972091675,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9477233886719,0.7205572724342346,0.2279229015111923,1.0390654802322388,285.9476623535156,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.35382080078125,285.9476928710937,1.0,0.5309299826622009,1.0,1.0,0.0,1.0,-2.739168167114258,2.7391622066497803,6.028019924997352e-06,2.113597631454468,1.0,1.0,0.0,142.97804260253906,130.0,29460.546875,0.0,1841.6507568359373,1.0,283.05206298828125,284.84625244140625,291.6656494140625,293.5911560058594,293.1499938964844,293.1499938964844,282.75,34748.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856972217559814,1.0,0.0,0.0,3.926382303237915,3.9264090061187744,1.0286756833011168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.8681640625,0.0,1852.8731689453125,1895.4371337890625,0.0,2341.43994140625,0.9665310978889464,1.0,0.0,3.0,1.0,0.0
12303660,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.8737861514091492,0.4042357802391052,0.3655255734920501,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.8318270444869995,0.3468659222126007,0.3306503593921661,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8620873093605042,0.3879392147064209,0.2730667889118194,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7338562011719,0.7843969464302063,0.2893100380897522,0.276621013879776,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.7273811101913452,0.2281071990728378,1.0396790504455566,285.7333984375,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3384094238281,285.7312927246094,1.0,0.5280277132987976,1.0,1.0,0.0,1.0,-2.743997573852539,2.743991613388061,6.04965680395253e-06,2.1174941062927246,1.0,1.0,0.0,137.77232360839844,130.0,30323.416015625,0.0,1824.705078125,1.0,282.7596740722656,284.5975646972656,291.7418518066406,293.75811767578125,293.1499938964844,293.1499938964844,282.75,35204.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036325573921204,1.0,0.0,0.0,3.952073574066162,3.9521005153656006,1.0421814522487691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.72802734375,0.0,1889.4832763671875,1895.4371337890625,0.0,2504.683349609375,0.972643494606018,1.0,0.0,3.0,1.0,0.0
12303720,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.8751756548881531,0.4042872786521911,0.3655288219451904,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.8331636190414429,0.3470651805400848,0.3308038115501404,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288513183594,0.8633909225463867,0.3879266381263733,0.2730307877063751,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7290954589844,0.7857381105422974,0.289432018995285,0.2767035365104675,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7293701171875,0.7284030914306641,0.2281066179275512,1.0395326614379885,285.7288513183594,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.33612060546875,285.7276916503906,1.0,0.5274895429611206,1.0,1.0,0.0,1.0,-2.744065999984741,2.744060039520264,6.049981493561063e-06,2.1175575256347656,1.0,1.0,0.0,136.9531707763672,118.0,30348.76171875,0.0,1820.9771728515625,1.0,282.7560119628906,284.5926208496094,291.7374572753906,293.7486877441406,293.1499938964844,293.1499938964844,282.45001220703125,35252.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045744895935059,1.0,0.0,0.0,3.954756498336792,3.954783439636232,1.0435968533784037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.49072265625,0.0,1893.3338623046875,1895.4371337890625,0.0,2513.322265625,0.973281741142273,1.0,0.0,3.0,1.0,0.0
12303780,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8886515498161316,0.4040010571479797,0.3651588559150696,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.8460337519645691,0.3482224643230438,0.3317375481128692,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.8761362433433533,0.3872172236442566,0.2724395990371704,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7985630631446838,0.2900039851665497,0.277074247598648,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7382189035415649,0.2277126312255859,1.0369213819503784,285.5010986328125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31280517578125,285.4997863769531,1.0,0.5219849944114685,1.0,1.0,0.0,1.0,-2.7413463592529297,2.741340398788452,6.038232186256209e-06,2.115569829940796,1.0,1.0,0.0,129.21926879882812,106.0,31151.33984375,0.0,1780.6773681640625,1.0,282.4559631347656,284.33306884765625,291.7643127441406,293.83526611328125,293.1499938964844,293.1499938964844,282.1499938964844,35554.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207122683525085,1.0,0.0,0.0,3.971666812896729,3.971693992614746,1.0525407105888007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.54833984375,0.0,1917.7254638671875,1895.4371337890625,0.0,2662.169189453125,0.9773042798042296,1.0,0.0,3.0,1.0,0.0
12303840,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5010986328125,0.8886515498161316,0.4040010571479797,0.3651588559150696,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011901855469,0.8460337519645691,0.3482224643230438,0.3317375481128692,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.8761362433433533,0.3872172236442566,0.2724395990371704,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7985630631446838,0.2900039851665497,0.277074247598648,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50164794921875,0.7382189035415649,0.2277126312255859,1.0369213819503784,285.5010986328125,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31280517578125,285.4997863769531,1.0,0.5219849944114685,1.0,1.0,0.0,1.0,-2.7413463592529297,2.741340398788452,6.038232186256209e-06,2.115569829940796,1.0,1.0,0.0,129.21926879882812,106.0,31151.33984375,0.0,1780.6773681640625,1.0,282.4559631347656,284.33306884765625,291.7643127441406,293.83526611328125,293.1499938964844,293.1499938964844,282.1499938964844,35554.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207122683525085,1.0,0.0,0.0,3.971666812896729,3.971693992614746,1.0525407105888007e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.54833984375,0.0,1917.7254638671875,1895.4371337890625,0.0,2662.169189453125,0.9773042798042296,1.0,0.0,3.0,1.0,0.0
12303900,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34259033203125,0.8969054818153381,0.4037023484706878,0.3648173213005066,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.853915810585022,0.3486593067646026,0.33204385638237,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428039550781,0.8840190768241882,0.386714905500412,0.2720194458961487,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8062509298324585,0.2901583313941955,0.2771073877811432,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34649658203125,0.7442337870597839,0.2273907661437988,1.034915566444397,285.3425598144531,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3010559082031,285.3332824707031,1.0,0.5186694860458374,1.0,1.0,0.0,1.0,-2.7384302616119385,2.738424301147461,6.025456514180405e-06,2.113349676132202,1.0,1.0,0.0,124.80227661132812,106.0,31981.388671875,0.0,1755.651123046875,1.0,282.1932983398437,284.1317138671875,291.80328369140625,293.9736633300781,293.1499938964844,293.1499938964844,282.1499938964844,35656.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301907777786255,1.0,0.0,0.0,3.977347850799561,3.977375030517578,1.0555539802226122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.38037109375,0.0,1925.9664306640625,1895.4371337890625,0.0,2750.2216796875,0.9786555767059326,1.0,0.0,3.0,1.0,0.0
12303960,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.905963897705078,0.4033116400241852,0.3642819821834564,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2969055175781,0.8626456260681152,0.3490138947963714,0.3322034478187561,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968444824219,0.8926962614059448,0.3861299753189087,0.2714765667915344,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29705810546875,0.8142896294593811,0.290236234664917,0.2770099937915802,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973022460937,0.7509027719497681,0.2269965559244156,1.0323625802993774,285.2968139648437,284.95001220703125,296.7856140136719,288.7357482910156,296.7843322753906,297.2890625,285.29571533203125,1.0,0.5150362253189087,1.0,1.0,0.0,1.0,-2.734142303466797,2.73413634300232,6.0066458900109865e-06,2.1100611686706543,1.0,1.0,0.0,120.1939926147461,94.0,32090.53125,0.0,1727.7420654296875,1.0,282.15594482421875,284.08447265625,291.78387451171875,293.91021728515625,293.1499938964844,293.1499938964844,281.8500061035156,35735.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334866762161255,1.0,0.0,0.0,3.9817283153533936,3.9817557334899902,1.0578803539829096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5519.1640625,0.0,1932.337158203125,1895.4371337890625,0.0,2780.926513671875,0.9796974658966064,1.0,0.0,3.0,1.0,0.0
12304020,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9304150938987732,0.402384877204895,0.3631540238857269,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8843558430671692,0.349601536989212,0.3324258029460907,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9147712588310242,0.384863942861557,0.2703496217727661,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8328450322151184,0.2902829051017761,0.2767180502414703,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.76775723695755,0.2261116206645965,1.0267826318740845,285.0972595214844,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2664794921875,285.0960693359375,1.0,0.5071083307266235,1.0,1.0,0.0,1.0,-2.724645137786865,2.724639177322388,5.965037416899577e-06,2.102754592895508,1.0,1.0,0.0,110.22896575927734,82.0,33034.7109375,0.0,1667.3526611328125,1.0,281.8558349609375,283.83807373046875,291.8080139160156,293.9913024902344,293.1499938964844,293.1499938964844,281.54998779296875,35842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451637029647827,1.0,0.0,0.0,3.9877097606658936,3.98773717880249,1.0610609706418472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.80126953125,0.0,1941.058349609375,1895.4371337890625,0.0,2889.995361328125,0.9811201095581056,1.0,0.0,3.0,1.0,0.0
12304080,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.9304150938987732,0.402384877204895,0.3631540238857269,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8843558430671692,0.349601536989212,0.3324258029460907,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9147712588310242,0.384863942861557,0.2703496217727661,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.8328450322151184,0.2902829051017761,0.2767180502414703,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.76775723695755,0.2261116206645965,1.0267826318740845,285.0972595214844,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.2664794921875,285.0960693359375,1.0,0.5071083307266235,1.0,1.0,0.0,1.0,-2.724645137786865,2.724639177322388,5.965037416899577e-06,2.102754592895508,1.0,1.0,0.0,110.22896575927734,82.0,33034.7109375,0.0,1667.3526611328125,1.0,281.8558349609375,283.83807373046875,291.8080139160156,293.9913024902344,293.1499938964844,293.1499938964844,281.54998779296875,35842.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451637029647827,1.0,0.0,0.0,3.9877097606658936,3.98773717880249,1.0610609706418472e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.80126953125,0.0,1941.058349609375,1895.4371337890625,0.0,2889.995361328125,0.9811201095581056,1.0,0.0,3.0,1.0,0.0
12304140,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9609388113021852,0.4011812508106231,0.3617648482322693,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.912764012813568,0.3499916791915893,0.3324408233165741,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.945518672466278,0.3834160268306732,0.2690816521644592,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8567147254943848,0.2901591360569,0.2762425541877746,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7900657057762146,0.2250894010066986,1.0204641819000244,284.8982238769531,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24493408203125,284.89697265625,1.0,0.4984729886054992,1.0,1.0,0.0,1.0,-2.7133071422576904,2.713301181793213,5.915505880693672e-06,2.0940089225769043,0.9987779855728148,0.9987779855728148,0.0,99.70075225830078,70.0,33999.1875,0.0,1602.1239013671875,1.0,281.5558166503906,283.5944519042969,291.8319091796875,294.0736083984375,293.1499938964844,293.1499938964844,281.25,35940.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565281629562378,1.0,0.0,0.0,3.9903817176818848,3.990409374237061,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.3212890625,0.0,1945.371826171875,1895.4371337890625,0.0,2996.4482421875,0.9817804098129272,1.0,0.0,3.0,1.0,0.0
12304200,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9609388113021852,0.4011812508106231,0.3617648482322693,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.912764012813568,0.3499916791915893,0.3324408233165741,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.945518672466278,0.3834160268306732,0.2690816521644592,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8567147254943848,0.2901591360569,0.2762425541877746,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7900657057762146,0.2250894010066986,1.0204641819000244,284.8982238769531,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.24493408203125,284.89697265625,1.0,0.4984729886054992,1.0,1.0,0.0,1.0,-2.7133071422576904,2.713301181793213,5.915505880693672e-06,2.0940089225769043,0.9987779855728148,0.9987779855728148,0.0,99.70075225830078,70.0,33999.1875,0.0,1602.1239013671875,1.0,281.5558166503906,283.5944519042969,291.8319091796875,294.0736083984375,293.1499938964844,293.1499938964844,281.25,35940.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565281629562378,1.0,0.0,0.0,3.9903817176818848,3.990409374237061,1.06248342035542e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.3212890625,0.0,1945.371826171875,1895.4371337890625,0.0,2996.4482421875,0.9817804098129272,1.0,0.0,3.0,1.0,0.0
12304260,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.9933194518089294,0.3997281789779663,0.3601372539997101,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.953274428844452,0.3502126336097717,0.3322794735431671,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.9810128808021544,0.3818165063858032,0.2676954567432403,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8895765542984009,0.2898937165737152,0.2756161987781524,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8189734220504761,0.2239642292261123,1.0135959386825562,284.7024230957031,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245788574219,284.7010803222656,1.0,0.4892953634262085,1.0,1.0,0.0,1.0,-2.700486183166504,2.7004802227020264,5.85970155952964e-06,2.0840985774993896,0.993832230567932,0.993832230567932,0.0,88.82283020019531,88.0,35014.0078125,0.0,1533.731201171875,1.0,281.2558288574219,283.3569641113281,291.8545227050781,294.1590881347656,293.1499938964844,293.1499938964844,280.95001220703125,36103.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682540059089661,1.0,0.0,0.0,3.987125158309937,3.987152576446533,1.0607499234538409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.60595703125,0.0,1942.4197998046875,1895.4371337890625,0.0,3106.431640625,0.9811356663703918,1.0,0.0,3.0,1.0,0.0
12304320,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7024230957031,0.9933194518089294,0.3997281789779663,0.3601372539997101,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.953274428844452,0.3502126336097717,0.3322794735431671,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.9810128808021544,0.3818165063858032,0.2676954567432403,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.8895765542984009,0.2898937165737152,0.2756161987781524,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029724121094,0.8189734220504761,0.2239642292261123,1.0135959386825562,284.7024230957031,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2245788574219,284.7010803222656,1.0,0.4892953634262085,1.0,1.0,0.0,1.0,-2.700486183166504,2.7004802227020264,5.85970155952964e-06,2.0840985774993896,0.993832230567932,0.993832230567932,0.0,88.82283020019531,88.0,35014.0078125,0.0,1533.731201171875,1.0,281.2558288574219,283.3569641113281,291.8545227050781,294.1590881347656,293.1499938964844,293.1499938964844,280.95001220703125,36103.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682540059089661,1.0,0.0,0.0,3.987125158309937,3.987152576446533,1.0607499234538409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.60595703125,0.0,1942.4197998046875,1895.4371337890625,0.0,3106.431640625,0.9811356663703918,1.0,0.0,3.0,1.0,0.0
12304380,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9896448254585266,0.3979086279869079,0.3586450517177582,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9499012231826782,0.3502306938171386,0.3323855996131897,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.976767897605896,0.380031406879425,0.2665174007415771,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50750732421875,0.886167585849762,0.2894562482833862,0.2752857208251953,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.8150404691696167,0.2227197289466858,1.008347749710083,284.5072631835937,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2045288085937,284.506103515625,1.0,0.4890325665473938,1.0,1.0,0.0,1.0,-2.690696477890014,2.690690755844116,5.817121291329386e-06,2.07646107673645,0.9862840175628662,0.9862840175628662,0.0,89.2912826538086,106.0,36011.765625,0.0,1522.1846923828125,1.0,280.95587158203125,283.1219787597656,291.8710632324219,294.238037109375,293.1499938964844,293.1499938964844,280.6499938964844,36284.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801138401031494,1.0,0.0,0.0,3.977219581604004,3.9772469997406006,1.055485881806817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.4951171875,0.0,1930.9208984375,1895.4371337890625,0.0,3217.647705078125,0.97900128364563,1.0,0.0,3.0,1.0,0.0
12304440,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5072937011719,0.9896448254585266,0.3979086279869079,0.3586450517177582,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5073547363281,0.9499012231826782,0.3502306938171386,0.3323855996131897,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.50732421875,0.976767897605896,0.380031406879425,0.2665174007415771,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.50750732421875,0.886167585849762,0.2894562482833862,0.2752857208251953,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5077819824219,0.8150404691696167,0.2227197289466858,1.008347749710083,284.5072631835937,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2045288085937,284.506103515625,1.0,0.4890325665473938,1.0,1.0,0.0,1.0,-2.690696477890014,2.690690755844116,5.817121291329386e-06,2.07646107673645,0.9862840175628662,0.9862840175628662,0.0,89.2912826538086,106.0,36011.765625,0.0,1522.1846923828125,1.0,280.95587158203125,283.1219787597656,291.8710632324219,294.238037109375,293.1499938964844,293.1499938964844,280.6499938964844,36284.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801138401031494,1.0,0.0,0.0,3.977219581604004,3.9772469997406006,1.055485881806817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.4951171875,0.0,1930.9208984375,1895.4371337890625,0.0,3217.647705078125,0.97900128364563,1.0,0.0,3.0,1.0,0.0
12304500,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3590087890625,0.9780070781707764,0.3968513309955597,0.3579178750514984,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.35968017578125,0.9359669089317322,0.3501529991626739,0.3325032293796539,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3592529296875,0.9637631773948668,0.3790686130523681,0.2659915387630462,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608703613281,0.8742658495903015,0.2891604900360107,0.2751894891262054,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3630676269531,0.8038937449455261,0.2220386862754821,1.0061120986938477,284.3589782714844,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.1947631835937,284.3495483398437,1.0,0.490836888551712,1.0,1.0,0.0,1.0,-2.6865296363830566,2.686523914337158,5.799075552204158e-06,2.0732247829437256,0.9809111952781676,0.9809111952781676,0.0,92.53923797607422,106.0,36922.69140625,0.0,1531.2532958984375,1.0,280.6932983398437,282.932373046875,291.9046325683594,294.3778076171875,293.1499938964844,293.1499938964844,280.6499938964844,36393.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886508345603943,1.0,0.0,0.0,3.969649314880371,3.969676733016968,1.0514717132537044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.3388671875,0.0,1921.9239501953125,1895.4371337890625,0.0,3297.587890625,0.9773298501968384,1.0,0.0,3.0,1.0,0.0
