time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304560,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31280517578125,0.960973024368286,0.3956555724143982,0.3570388257503509,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3128662109375,0.9174844026565552,0.3499797582626343,0.3325434625148773,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.31280517578125,0.9453334808349608,0.3780132830142975,0.2654007971286773,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3130187988281,0.8592111468315125,0.2887793779373169,0.2750347852706909,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31329345703125,0.7891720533370972,0.2212859839200973,1.003712773323059,284.3127746582031,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.18463134765625,284.3116455078125,1.0,0.493511438369751,1.0,1.0,0.0,1.0,-2.6817426681518555,2.681736946105957,5.778389549959684e-06,2.069512128829956,0.9761525988578796,0.9761525988578796,0.0,97.23273468017578,124.0,36971.67578125,0.0,1546.032958984375,1.0,280.6558532714844,282.8892517089844,291.8810119628906,294.3089599609375,293.1499938964844,293.1499938964844,280.3500061035156,36488.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918160796165466,1.0,0.0,0.0,3.959883689880371,3.959911108016968,1.046304646479257e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.5146484375,0.0,1909.99609375,1895.4371337890625,0.0,3327.18701171875,0.9752042889595032,1.0,0.0,3.0,1.0,0.0
12304620,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.9192642569541932,0.3930467069149017,0.3552592694759369,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.8818041682243347,0.3494570851325989,0.3326135873794555,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.9041351675987244,0.3757542371749878,0.2642415463924408,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.828644335269928,0.28786101937294,0.2747241258621216,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.7585325241088867,0.2196498662233352,0.9989778995513916,284.11846923828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1654357910156,284.1172790527344,1.0,0.5007299184799194,1.0,1.0,0.0,1.0,-2.6722331047058105,2.672227382659912,5.737378614867339e-06,2.062124252319336,0.9634323716163636,0.9634323716163636,0.0,109.46340942382812,142.0,37876.0,0.0,1588.4688720703125,1.0,280.3560791015625,282.6591186523437,291.8837585449219,294.3697509765625,293.1499938964844,293.1499938964844,280.04998779296875,36720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030699729919434,1.0,0.0,0.0,3.934064149856568,3.934091091156006,1.0327047448299709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.43798828125,0.0,1878.5758056640625,1895.4371337890625,0.0,3432.184326171875,0.9695147275924684,1.0,0.0,3.0,1.0,0.0
12304680,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.11846923828125,0.9192642569541932,0.3930467069149017,0.3552592694759369,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1185607910156,0.8818041682243347,0.3494570851325989,0.3326135873794555,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1184997558594,0.9041351675987244,0.3757542371749878,0.2642415463924408,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.828644335269928,0.28786101937294,0.2747241258621216,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1189880371094,0.7585325241088867,0.2196498662233352,0.9989778995513916,284.11846923828125,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1654357910156,284.1172790527344,1.0,0.5007299184799194,1.0,1.0,0.0,1.0,-2.6722331047058105,2.672227382659912,5.737378614867339e-06,2.062124252319336,0.9634323716163636,0.9634323716163636,0.0,109.46340942382812,142.0,37876.0,0.0,1588.4688720703125,1.0,280.3560791015625,282.6591186523437,291.8837585449219,294.3697509765625,293.1499938964844,293.1499938964844,280.04998779296875,36720.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030699729919434,1.0,0.0,0.0,3.934064149856568,3.934091091156006,1.0327047448299709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.43798828125,0.0,1878.5758056640625,1895.4371337890625,0.0,3432.184326171875,0.9695147275924684,1.0,0.0,3.0,1.0,0.0
12304740,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.8826500177383423,0.3901333510875702,0.3532984852790832,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.8502852320671082,0.3486771583557129,0.3325430154800415,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.8696433901786804,0.3732681572437286,0.2629995346069336,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232788085937,0.7994254231452942,0.2867171168327331,0.2743017077445984,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.923583984375,0.731583833694458,0.2178241908550262,0.9938724040985109,283.92303466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470642089844,283.9217834472656,1.0,0.509452760219574,1.0,1.0,0.0,1.0,-2.6616580486297607,2.6616523265838623,5.691914793715114e-06,2.053894281387329,0.9481054544448853,0.9481054544448853,0.0,124.2878646850586,160.0,38806.1953125,0.0,1640.83984375,1.0,280.0562744140625,282.4372863769531,291.8817443847656,294.4268493652344,293.1499938964844,293.1499938964844,279.75,36991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914100468158722,1.0,0.0,0.0,3.8983473777771,3.898374080657959,1.0140382755707833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.046875,0.0,1835.3427734375,1895.4371337890625,0.0,3534.61767578125,0.9616273641586304,1.0,0.0,3.0,1.0,0.0
12304800,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.92303466796875,0.8826500177383423,0.3901333510875702,0.3532984852790832,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9231262207031,0.8502852320671082,0.3486771583557129,0.3325430154800415,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9230651855469,0.8696433901786804,0.3732681572437286,0.2629995346069336,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9232788085937,0.7994254231452942,0.2867171168327331,0.2743017077445984,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.923583984375,0.731583833694458,0.2178241908550262,0.9938724040985109,283.92303466796875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1470642089844,283.9217834472656,1.0,0.509452760219574,1.0,1.0,0.0,1.0,-2.6616580486297607,2.6616523265838623,5.691914793715114e-06,2.053894281387329,0.9481054544448853,0.9481054544448853,0.0,124.2878646850586,160.0,38806.1953125,0.0,1640.83984375,1.0,280.0562744140625,282.4372863769531,291.8817443847656,294.4268493652344,293.1499938964844,293.1499938964844,279.75,36991.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914100468158722,1.0,0.0,0.0,3.8983473777771,3.898374080657959,1.0140382755707833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.046875,0.0,1835.3427734375,1895.4371337890625,0.0,3534.61767578125,0.9616273641586304,1.0,0.0,3.0,1.0,0.0
12304860,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7300720214844,0.853565514087677,0.387072205543518,0.351239800453186,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301330566406,0.8252101540565491,0.3476964831352234,0.3323192298412323,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7301025390625,0.8419104218482971,0.3706780970096588,0.2617125213146209,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303161621094,0.7735015749931335,0.2854191660881042,0.2737687826156616,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.7085974216461182,0.2159080654382705,0.988519549369812,283.73004150390625,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1301574707031,283.7286071777344,1.0,0.5185462236404419,1.0,1.0,0.0,1.0,-2.650297164916992,2.650291681289673,5.643254553433508e-06,2.045042991638184,0.9308667182922364,0.9308667182922364,0.0,139.9996337890625,160.0,39664.14453125,0.0,1695.65087890625,1.0,279.75762939453125,282.2200927734375,291.87677001953125,294.4797668457031,293.1499938964844,293.1499938964844,279.75,37301.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246060848236084,1.0,0.0,0.0,3.852984189987183,3.853010416030884,9.905759270623091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.8046875,0.0,1781.22509765625,1895.4371337890625,0.0,3631.60400390625,0.951608955860138,1.0,0.0,3.0,1.0,0.0
12304920,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289123535156,0.8524700999259949,0.3869521915912628,0.3511489927768707,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.8242505788803101,0.3476583957672119,0.3323055207729339,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289428710937,0.8408694267272949,0.3705755174160003,0.2616560161113739,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7291564941406,0.772510826587677,0.2853672206401825,0.2737429141998291,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7294616699219,0.7076196074485779,0.2158296406269073,0.9882830381393432,283.7289123535156,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1295471191406,283.72772216796875,1.0,0.5189332365989685,1.0,1.0,0.0,1.0,-2.649788379669189,2.649782657623291,5.641074949380709e-06,2.0446441173553467,0.9302006363868712,0.9302006363868712,0.0,140.67665100097656,148.0,39655.6484375,0.0,1697.9737548828125,1.0,279.7565612792969,282.2193908691406,291.87353515625,294.4735107421875,293.1499938964844,293.1499938964844,279.45001220703125,37311.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246256947517396,1.0,0.0,0.0,3.850894689559937,3.8509209156036377,9.895017001326778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.759765625,0.0,1778.7235107421875,1895.4371337890625,0.0,3631.78466796875,0.9511467814445496,1.0,0.0,3.0,1.0,0.0
12304980,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5368957519531,0.8422335386276245,0.3837548196315765,0.348555713891983,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.5369873046875,0.8158255219459534,0.3465137481689453,0.3315058052539825,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.53692626953125,0.831252932548523,0.3678748309612274,0.2599789202213287,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5372009277344,0.7636992335319519,0.2839398980140686,0.2726657390594482,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53759765625,0.6981392502784729,0.2138278931379318,0.9805355668067932,283.5368957519531,284.95001220703125,297.0516967773437,288.8280334472656,297.05181884765625,297.11334228515625,283.5352783203125,1.0,0.5196474194526672,1.0,1.0,0.0,1.0,-2.6330983638763428,2.6330928802490234,5.570129815168912e-06,2.0317132472991943,0.9106680154800416,0.9106680154800416,0.0,145.9854278564453,148.0,40395.30078125,0.0,1697.79443359375,1.0,279.45831298828125,282.0060119628906,291.86492919921875,294.5170593261719,293.1499938964844,293.1499938964844,279.45001220703125,37677.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341560006141664,1.0,0.0,0.0,3.792698621749878,3.792724370956421,9.598203405403185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.0517578125,0.0,1710.8436279296875,1895.4371337890625,0.0,3719.17578125,0.9383100271224976,1.0,0.0,3.0,1.0,0.0
12305040,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5354309082031,0.8420097231864929,0.3836054503917694,0.348411500453949,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5355224609375,0.8156729340553284,0.3464614748954773,0.3314521610736847,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.53546142578125,0.8310487866401672,0.3677462637424469,0.2598843574523926,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5356750488281,0.7635291814804077,0.2838724553585052,0.2725988626480102,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5359802246094,0.6979207396507263,0.2137304097414016,0.980088710784912,283.5354309082031,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1125793457031,283.5341491699219,1.0,0.5195468068122864,1.0,1.0,0.0,1.0,-2.632129669189453,2.632124185562134,5.566014351643389e-06,2.030956983566284,0.9097304344177246,0.9097304344177246,0.0,146.0366668701172,136.0,40378.5859375,0.0,1696.630126953125,1.0,279.4569396972656,282.0052490234375,291.8608703613281,294.5089111328125,293.1499938964844,293.1499938964844,279.1499938964844,37692.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341309070587158,1.0,0.0,0.0,3.789416074752808,3.789441823959351,9.58159603214881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.8896484375,0.0,1707.0230712890625,1895.4371337890625,0.0,3718.9462890625,0.9375855326652528,1.0,0.0,3.0,1.0,0.0
12305100,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.39227294921875,0.8409203886985779,0.3819514513015747,0.3469683825969696,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.392822265625,0.8152554035186768,0.345846563577652,0.3309023976325989,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.3925170898437,0.830108642578125,0.3663358688354492,0.2589259147644043,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.39410400390625,0.7629027366638184,0.2831201553344726,0.2719101905822754,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.39654541015625,0.6967673897743225,0.2126924246549606,0.9754835963249208,283.3922119140625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.1046447753906,283.3822631835937,1.0,0.5179484486579895,1.0,1.0,0.0,1.0,-2.622222900390625,2.6222174167633057,5.524050720850937e-06,2.023242235183716,0.8979688882827759,0.8979688882827759,0.0,145.6781768798828,136.0,41128.953125,0.0,1680.8173828125,1.0,279.1980285644531,281.8341064453125,291.87811279296875,294.62353515625,293.1499938964844,293.1499938964844,279.1499938964844,37922.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407708048820496,1.0,0.0,0.0,3.752755641937256,3.7527809143066406,9.397100484420662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.47021484375,0.0,1665.3154296875,1895.4371337890625,0.0,3779.451171875,0.9294845461845398,1.0,0.0,3.0,1.0,0.0
12305160,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3451538085937,0.8412988185882568,0.3802492618560791,0.3453733623027801,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.34521484375,0.8162870407104492,0.3451842367649078,0.3302218317985534,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.3451538085937,0.8306079506874084,0.3648841679096222,0.2578670084476471,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3453369140625,0.7636846899986267,0.2823337614536285,0.271111249923706,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,283.3456420898437,0.696987509727478,0.2116381078958511,0.970478653907776,283.3451232910156,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.09674072265625,283.34405517578125,1.0,0.5154262185096741,1.0,1.0,0.0,1.0,-2.6112430095672607,2.6112375259399414,5.477731974679045e-06,2.0146944522857666,0.8867473602294922,0.8867473602294922,0.0,144.09210205078125,124.0,40985.98828125,0.0,1658.1185302734375,1.0,279.1573181152344,281.7980651855469,291.8448486328125,294.5329895019531,293.1499938964844,293.1499938964844,279.45001220703125,38145.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423664212226868,1.0,0.0,0.0,3.711093425750733,3.711118459701538,9.189610068460752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.0859375,0.0,1618.5242919921875,1895.4371337890625,0.0,3793.940185546875,0.9203542470932008,1.0,0.0,3.0,1.0,0.0
12305220,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.8484804630279541,0.3788512945175171,0.3433055281639099,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.8241621255874634,0.3451493978500366,0.3295301795005798,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436096191406,0.83763188123703,0.3635569512844085,0.2563965320587158,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.543212890625,0.7710880041122437,0.2818701267242431,0.2700692117214203,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.7030750513076782,0.2104660719633102,0.9625900387763976,283.543701171875,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.09490966796875,283.5464172363281,1.0,0.5087726712226868,1.0,1.0,0.0,1.0,-2.595417261123657,2.595411777496338,5.410926405602368e-06,2.0021817684173584,0.8695433735847473,0.8695433735847473,0.0,137.26181030273438,112.0,39526.07421875,0.0,1605.6029052734375,1.0,279.4423217773437,282.0409545898437,291.73760986328125,294.2665405273437,293.1499938964844,293.1499938964844,279.75,38204.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243900775909424,1.0,0.0,0.0,3.628124475479126,3.6281485557556152,8.783298426351394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.662109375,0.0,1525.3609619140625,1895.4371337890625,0.0,3629.6162109375,0.901936173439026,1.0,0.0,3.0,1.0,0.0
12305280,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436706542969,0.8484804630279541,0.3788512945175171,0.3433055281639099,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5435485839844,0.8241621255874634,0.3451493978500366,0.3295301795005798,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5436096191406,0.83763188123703,0.3635569512844085,0.2563965320587158,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.543212890625,0.7710880041122437,0.2818701267242431,0.2700692117214203,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5425720214844,0.7030750513076782,0.2104660719633102,0.9625900387763976,283.543701171875,284.95001220703125,297.0240783691406,288.80517578125,297.0245056152344,297.09490966796875,283.5464172363281,1.0,0.5087726712226868,1.0,1.0,0.0,1.0,-2.595417261123657,2.595411777496338,5.410926405602368e-06,2.0021817684173584,0.8695433735847473,0.8695433735847473,0.0,137.26181030273438,112.0,39526.07421875,0.0,1605.6029052734375,1.0,279.4423217773437,282.0409545898437,291.73760986328125,294.2665405273437,293.1499938964844,293.1499938964844,279.75,38204.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243900775909424,1.0,0.0,0.0,3.628124475479126,3.6281485557556152,8.783298426351394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.662109375,0.0,1525.3609619140625,1895.4371337890625,0.0,3629.6162109375,0.901936173439026,1.0,0.0,3.0,1.0,0.0
12305340,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.8639653921127319,0.3790417611598968,0.3428333401679992,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.839272677898407,0.3463687896728515,0.330039381980896,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8524631857872009,0.3636611104011535,0.2559755146503448,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.7861246466636658,0.2825438976287842,0.2700816690921783,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.7159956097602844,0.2103615552186966,0.959197759628296,283.7679138183594,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.105712890625,283.7710876464844,1.0,0.501293957233429,1.0,1.0,0.0,1.0,-2.590886354446411,2.590880870819092,5.391624654293992e-06,1.998474359512329,0.8555564284324646,0.8555564284324646,0.0,127.14319610595705,100.0,38161.59765625,0.0,1554.6312255859375,1.0,279.7412414550781,282.305419921875,291.707275390625,294.1308288574219,293.1499938964844,293.1499938964844,280.04998779296875,38092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041189551353456,1.0,0.0,0.0,3.548991203308105,3.5490145683288574,8.404330742450838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.0771484375,0.0,1438.892333984375,1895.4371337890625,0.0,3441.947998046875,0.8842844367027283,1.0,0.0,3.0,1.0,0.0
12305400,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.76788330078125,0.8639653921127319,0.3790417611598968,0.3428333401679992,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.7677307128906,0.839272677898407,0.3463687896728515,0.330039381980896,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.767822265625,0.8524631857872009,0.3636611104011535,0.2559755146503448,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.767333984375,0.7861246466636658,0.2825438976287842,0.2700816690921783,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7666015625,0.7159956097602844,0.2103615552186966,0.959197759628296,283.7679138183594,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.105712890625,283.7710876464844,1.0,0.501293957233429,1.0,1.0,0.0,1.0,-2.590886354446411,2.590880870819092,5.391624654293992e-06,1.998474359512329,0.8555564284324646,0.8555564284324646,0.0,127.14319610595705,100.0,38161.59765625,0.0,1554.6312255859375,1.0,279.7412414550781,282.305419921875,291.707275390625,294.1308288574219,293.1499938964844,293.1499938964844,280.04998779296875,38092.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041189551353456,1.0,0.0,0.0,3.548991203308105,3.5490145683288574,8.404330742450838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5412.0771484375,0.0,1438.892333984375,1895.4371337890625,0.0,3441.947998046875,0.8842844367027283,1.0,0.0,3.0,1.0,0.0
12305460,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99322509765625,0.8864344358444214,0.379863828420639,0.3430209457874298,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8608925342559814,0.34822478890419,0.3312024474143982,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.8742016553878784,0.3645139634609222,0.2561174631118774,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8073828220367432,0.2838810086250305,0.2707460224628448,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.991943359375,0.7329777479171753,0.2109155505895614,0.9588560461997986,283.9932556152344,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.121826171875,283.9965209960937,1.0,0.4936346113681793,1.0,1.0,0.0,1.0,-2.5930628776550293,2.59305739402771,5.400396275945241e-06,2.000009059906006,0.8445782661437988,0.8445782661437988,0.0,115.61228942871094,88.0,36916.98828125,0.0,1506.6519775390625,1.0,280.04052734375,282.5714416503906,291.70001220703125,294.0404663085937,293.1499938964844,293.1499938964844,280.3500061035156,37869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862289786338806,1.0,0.0,0.0,3.477839708328247,3.4778623580932617,8.070722401498642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.7763671875,0.0,1363.264404296875,1895.4371337890625,0.0,3274.92431640625,0.8683583736419678,1.0,0.0,3.0,1.0,0.0
12305520,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.99322509765625,0.8864344358444214,0.379863828420639,0.3430209457874298,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931030273437,0.8608925342559814,0.34822478890419,0.3312024474143982,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.8742016553878784,0.3645139634609222,0.2561174631118774,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9927062988281,0.8073828220367432,0.2838810086250305,0.2707460224628448,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.991943359375,0.7329777479171753,0.2109155505895614,0.9588560461997986,283.9932556152344,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.121826171875,283.9965209960937,1.0,0.4936346113681793,1.0,1.0,0.0,1.0,-2.5930628776550293,2.59305739402771,5.400396275945241e-06,2.000009059906006,0.8445782661437988,0.8445782661437988,0.0,115.61228942871094,88.0,36916.98828125,0.0,1506.6519775390625,1.0,280.04052734375,282.5714416503906,291.70001220703125,294.0404663085937,293.1499938964844,293.1499938964844,280.3500061035156,37869.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862289786338806,1.0,0.0,0.0,3.477839708328247,3.4778623580932617,8.070722401498642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5311.7763671875,0.0,1363.264404296875,1895.4371337890625,0.0,3274.92431640625,0.8683583736419678,1.0,0.0,3.0,1.0,0.0
12305580,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9171488285064696,0.3810164928436279,0.3435227274894714,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.8902743458747864,0.3504422008991241,0.332727313041687,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9035696387290956,0.365798145532608,0.2565851509571075,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8330225944519043,0.2856138348579407,0.2718112468719482,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.7556361556053162,0.2118792086839676,0.960456907749176,284.2132568359375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1398620605469,284.21630859375,1.0,0.4860395789146423,1.0,1.0,0.0,1.0,-2.5992605686187744,2.599255084991455,5.426021743915044e-06,2.004680156707764,0.8364946246147156,0.8364946246147156,0.0,103.52271270751952,76.0,35815.9609375,0.0,1461.4854736328125,1.0,280.33984375,282.838623046875,291.69512939453125,293.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,37571.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710622191429138,1.0,0.0,0.0,3.4176933765411377,3.417715549468994,7.793984195814119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5029296875,0.0,1300.761474609375,1895.4371337890625,0.0,3132.7744140625,0.8548334836959839,1.0,0.0,3.0,1.0,0.0
12305640,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9171488285064696,0.3810164928436279,0.3435227274894714,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131042480469,0.8902743458747864,0.3504422008991241,0.332727313041687,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2131652832031,0.9035696387290956,0.365798145532608,0.2565851509571075,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.21270751953125,0.8330225944519043,0.2856138348579407,0.2718112468719482,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.21197509765625,0.7556361556053162,0.2118792086839676,0.960456907749176,284.2132568359375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1398620605469,284.21630859375,1.0,0.4860395789146423,1.0,1.0,0.0,1.0,-2.5992605686187744,2.599255084991455,5.426021743915044e-06,2.004680156707764,0.8364946246147156,0.8364946246147156,0.0,103.52271270751952,76.0,35815.9609375,0.0,1461.4854736328125,1.0,280.33984375,282.838623046875,291.69512939453125,293.9672241210937,293.1499938964844,293.1499938964844,280.6499938964844,37571.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710622191429138,1.0,0.0,0.0,3.4176933765411377,3.417715549468994,7.793984195814119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.5029296875,0.0,1300.761474609375,1895.4371337890625,0.0,3132.7744140625,0.8548334836959839,1.0,0.0,3.0,1.0,0.0
12305700,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.361083984375,0.9375382661819458,0.3816560804843902,0.3438098728656769,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3605651855469,0.908478021621704,0.3516263961791992,0.3335540294647217,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.9230129718780518,0.3665280044078827,0.25687375664711,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.359130859375,0.8484379649162292,0.286563366651535,0.2724203169345855,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3562927246094,0.7700582146644592,0.2124550193548202,0.9616862535476683,284.3611755371094,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1485290527344,284.37261962890625,1.0,0.4822869300842285,1.0,1.0,0.0,1.0,-2.603153705596924,2.6031482219696045,5.442198926175479e-06,2.007638931274414,0.833990752696991,0.833990752696991,0.0,97.42768096923828,76.0,34919.890625,0.0,1439.651611328125,1.0,280.5916748046875,283.0289306640625,291.66583251953125,293.83721923828125,293.1499938964844,293.1499938964844,280.6499938964844,37390.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861929714679718,1.0,0.0,0.0,3.392088890075684,3.392110824584961,7.67763992826076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5362.130859375,0.0,1274.382568359375,1895.4371337890625,0.0,3047.104248046875,0.849082350730896,1.0,0.0,3.0,1.0,0.0
12305760,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4270324707031,0.960482120513916,0.3824032545089721,0.3442361056804657,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.42694091796875,0.9321635365486144,0.3528964519500732,0.3344861567020416,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.427001953125,0.9467090368270874,0.3673591613769531,0.2572565078735351,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.42657470703125,0.8672485947608948,0.2875947058200836,0.2731257677078247,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4259033203125,0.7875470519065857,0.2131120264530182,0.9633370041847228,284.42706298828125,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1576538085937,284.4299011230469,1.0,0.478594034910202,1.0,1.0,0.0,1.0,-2.608075857162476,2.608070373535156,5.4627039389743e-06,2.011388063430786,0.8312132954597473,0.8312132954597473,0.0,91.23346710205078,64.0,34760.984375,0.0,1418.6702880859375,1.0,280.6393737792969,283.09869384765625,291.68438720703125,293.89312744140625,293.1499938964844,293.1499938964844,280.95001220703125,37226.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576910495758057,1.0,0.0,0.0,3.3704638481140137,3.370485544204712,7.580060241707542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.0009765625,0.0,1252.315673828125,1895.4371337890625,0.0,3007.351806640625,0.8441343903541565,1.0,0.0,3.0,1.0,0.0
12305820,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.9990000128746032,0.3840837180614471,0.3441401422023773,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9803098440170288,0.3555113077163696,0.3364779651165008,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.990784227848053,0.3691165149211883,0.2581241428852081,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.9111194014549256,0.2897378802299499,0.2746765315532684,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.8254600763320923,0.2145241647958755,0.9674198627471924,284.6326904296875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17510986328125,284.63494873046875,1.0,0.4710535705089569,1.0,1.0,0.0,1.0,-2.610125064849853,2.610119581222534,5.47680065210443e-06,2.015683650970459,0.8286178112030029,0.8286178112030029,0.0,80.26764678955078,82.0,33693.82421875,0.0,1376.8240966796875,1.0,280.9388122558594,283.3485717773437,291.6677551269531,293.81494140625,293.1499938964844,293.1499938964844,281.25,36856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845112681388855,1.0,0.0,0.0,3.33719253540039,3.3372139930725098,7.431146968883695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.69970703125,0.0,1218.068359375,1895.4371337890625,0.0,2889.518310546875,0.8364949226379395,1.0,0.0,3.0,1.0,0.0
12305880,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6326904296875,0.9990000128746032,0.3840837180614471,0.3441401422023773,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.9803098440170288,0.3555113077163696,0.3364779651165008,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.990784227848053,0.3691165149211883,0.2581241428852081,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322937011719,0.9111194014549256,0.2897378802299499,0.2746765315532684,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.8254600763320923,0.2145241647958755,0.9674198627471924,284.6326904296875,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17510986328125,284.63494873046875,1.0,0.4710535705089569,1.0,1.0,0.0,1.0,-2.610125064849853,2.610119581222534,5.47680065210443e-06,2.015683650970459,0.8286178112030029,0.8286178112030029,0.0,80.26764678955078,82.0,33693.82421875,0.0,1376.8240966796875,1.0,280.9388122558594,283.3485717773437,291.6677551269531,293.81494140625,293.1499938964844,293.1499938964844,281.25,36856.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845112681388855,1.0,0.0,0.0,3.33719253540039,3.3372139930725098,7.431146968883695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.69970703125,0.0,1218.068359375,1895.4371337890625,0.0,2889.518310546875,0.8364949226379395,1.0,0.0,3.0,1.0,0.0
12305940,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9990000128746032,0.3884517252445221,0.3364146649837494,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9889377355575562,0.3581971228122711,0.3389163613319397,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9979020357131958,0.3709682822227478,0.2593408823013305,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.92195326089859,0.2919540405273437,0.2766759991645813,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8332509398460388,0.2160382568836212,0.9737451076507568,284.8246765136719,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1921691894531,284.8273010253906,1.0,0.4727708399295807,1.0,1.0,0.0,1.0,-2.62326455116272,2.6232590675354004,5.525869710254483e-06,2.02278470993042,0.8284500241279602,0.8284500241279602,0.0,78.95719909667969,100.0,32668.189453125,0.0,1383.9864501953125,1.0,281.2384948730469,283.58660888671875,291.6445617675781,293.727294921875,293.1499938964844,293.1499938964844,281.54998779296875,36490.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322942852973938,1.0,0.0,0.0,3.3177642822265625,3.3177852630615234,7.34487457521027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.59619140625,0.0,1197.3377685546875,1895.4371337890625,0.0,2769.813720703125,0.8319056630134583,1.0,0.0,3.0,1.0,0.0
12306000,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9990000128746032,0.3884517252445221,0.3364146649837494,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245544433594,0.9889377355575562,0.3581971228122711,0.3389163613319397,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246154785156,0.9979020357131958,0.3709682822227478,0.2593408823013305,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.92195326089859,0.2919540405273437,0.2766759991645813,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.8332509398460388,0.2160382568836212,0.9737451076507568,284.8246765136719,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1921691894531,284.8273010253906,1.0,0.4727708399295807,1.0,1.0,0.0,1.0,-2.62326455116272,2.6232590675354004,5.525869710254483e-06,2.02278470993042,0.8284500241279602,0.8284500241279602,0.0,78.95719909667969,100.0,32668.189453125,0.0,1383.9864501953125,1.0,281.2384948730469,283.58660888671875,291.6445617675781,293.727294921875,293.1499938964844,293.1499938964844,281.54998779296875,36490.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322942852973938,1.0,0.0,0.0,3.3177642822265625,3.3177852630615234,7.34487457521027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.59619140625,0.0,1197.3377685546875,1895.4371337890625,0.0,2769.813720703125,0.8319056630134583,1.0,0.0,3.0,1.0,0.0
12306060,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3902694582939148,0.3509295284748077,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9782446622848512,0.3610519766807556,0.3416792452335357,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.98759925365448,0.3730384707450866,0.2608269155025482,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9088321924209596,0.2943191528320312,0.2789883315563202,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8234450221061707,0.21768818795681,0.9815703630447388,285.0400695800781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2070617675781,285.04315185546875,1.0,0.4810152053833008,1.0,1.0,0.0,1.0,-2.6579885482788086,2.65798282623291,5.672984116245061e-06,2.049490213394165,0.8313316702842712,0.8313316702842712,0.0,83.40399932861328,118.0,32042.84375,0.0,1450.3807373046875,1.0,281.538330078125,283.8439025878906,291.6272277832031,293.6634216308594,293.1499938964844,293.1499938964844,281.8500061035156,36090.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204061985015869,1.0,0.0,0.0,3.313391923904419,3.31341290473938,7.325528486035182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.58935546875,0.0,1190.54248046875,1895.4371337890625,0.0,2659.3330078125,0.8306050896644592,1.0,0.0,3.0,1.0,0.0
12306120,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9990000128746032,0.3902694582939148,0.3509295284748077,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9782446622848512,0.3610519766807556,0.3416792452335357,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.98759925365448,0.3730384707450866,0.2608269155025482,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9088321924209596,0.2943191528320312,0.2789883315563202,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8234450221061707,0.21768818795681,0.9815703630447388,285.0400695800781,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2070617675781,285.04315185546875,1.0,0.4810152053833008,1.0,1.0,0.0,1.0,-2.6579885482788086,2.65798282623291,5.672984116245061e-06,2.049490213394165,0.8313316702842712,0.8313316702842712,0.0,83.40399932861328,118.0,32042.84375,0.0,1450.3807373046875,1.0,281.538330078125,283.8439025878906,291.6272277832031,293.6634216308594,293.1499938964844,293.1499938964844,281.8500061035156,36090.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204061985015869,1.0,0.0,0.0,3.313391923904419,3.31341290473938,7.325528486035182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4919.58935546875,0.0,1190.54248046875,1895.4371337890625,0.0,2659.3330078125,0.8306050896644592,1.0,0.0,3.0,1.0,0.0
12306180,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9626961946487428,0.3905800580978393,0.3517242968082428,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9378214478492736,0.3639604449272156,0.3448443412780761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9487783312797546,0.3752053678035736,0.2626430988311767,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8719117641448975,0.2967183887958526,0.281681090593338,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7912020683288574,0.2193385958671569,0.9910451173782348,285.2409362792969,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21942138671875,285.2428894042969,1.0,0.4922583103179931,1.0,1.0,0.0,1.0,-2.679713010787964,2.679707288742065,5.766180947830435e-06,2.06628155708313,0.8368317484855652,0.8368317484855652,0.0,95.11737060546876,136.0,31306.369140625,0.0,1533.455322265625,1.0,281.83837890625,284.08502197265625,291.6121520996094,293.607421875,293.1499938964844,293.1499938964844,282.1499938964844,35701.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107141852378845,1.0,0.0,0.0,3.323976993560791,3.323997974395752,7.372407822003879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.923828125,0.0,1197.764892578125,1895.4371337890625,0.0,2569.771728515625,0.8326058387756348,1.0,0.0,3.0,1.0,0.0
12306240,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.9626961946487428,0.3905800580978393,0.3517242968082428,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408447265625,0.9378214478492736,0.3639604449272156,0.3448443412780761,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2408752441406,0.9487783312797546,0.3752053678035736,0.2626430988311767,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406311035156,0.8719117641448975,0.2967183887958526,0.281681090593338,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2401428222656,0.7912020683288574,0.2193385958671569,0.9910451173782348,285.2409362792969,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.21942138671875,285.2428894042969,1.0,0.4922583103179931,1.0,1.0,0.0,1.0,-2.679713010787964,2.679707288742065,5.766180947830435e-06,2.06628155708313,0.8368317484855652,0.8368317484855652,0.0,95.11737060546876,136.0,31306.369140625,0.0,1533.455322265625,1.0,281.83837890625,284.08502197265625,291.6121520996094,293.607421875,293.1499938964844,293.1499938964844,282.1499938964844,35701.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107141852378845,1.0,0.0,0.0,3.323976993560791,3.323997974395752,7.372407822003879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.923828125,0.0,1197.764892578125,1895.4371337890625,0.0,2569.771728515625,0.8326058387756348,1.0,0.0,3.0,1.0,0.0
12306300,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.940699577331543,0.3911641836166382,0.3523693680763244,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3779602050781,0.9160332679748536,0.3654043972492218,0.3464469909667969,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.9265838861465454,0.3762848377227783,0.2635687589645386,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.37664794921875,0.8546217083930969,0.2979075610637665,0.2830500304698944,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37408447265625,0.7750465273857117,0.2201505005359649,0.9958862662315368,285.3784484863281,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2253112792969,285.388671875,1.0,0.4985472559928894,1.0,1.0,0.0,1.0,-2.6908318996429443,2.690826177597046,5.814279120386345e-06,2.0749258995056152,0.8410048484802246,0.8410048484802246,0.0,102.17267608642578,136.0,30618.625,0.0,1581.48095703125,1.0,282.0891418457031,284.2616577148437,291.57568359375,293.4841613769531,293.1499938964844,293.1499938964844,282.1499938964844,35504.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037412166595459,1.0,0.0,0.0,3.334163188934326,3.334184169769287,7.417661436193157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.671875,0.0,1205.969482421875,1895.4371337890625,0.0,2505.6796875,0.8347316384315491,1.0,0.0,3.0,1.0,0.0
12306360,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43560791015625,0.9199666380882264,0.3919598758220672,0.3532935082912445,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355163574219,0.8980045318603516,0.3668975532054901,0.3481312692165375,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.435546875,0.9069544076919556,0.377428263425827,0.2645690739154815,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.8396980166435242,0.2991375625133514,0.2844870388507843,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.7609106302261353,0.2209940403699875,1.0009745359420776,285.4356384277344,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2314453125,285.4376525878906,1.0,0.505199134349823,1.0,1.0,0.0,1.0,-2.703008890151977,2.703003168106079,5.866987066838192e-06,2.084299325942993,0.8448612689971924,0.8448612689971924,0.0,109.55476379394533,154.0,30595.720703125,0.0,1632.8306884765625,1.0,282.138671875,284.31866455078125,291.58941650390625,293.5424499511719,293.1499938964844,293.1499938964844,282.45001220703125,35337.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015563488006592,1.0,0.0,0.0,3.3482110500335693,3.3482322692871094,7.480298904738447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4799.861328125,0.0,1218.0738525390625,1895.4371337890625,0.0,2485.663330078125,0.8376551270484924,1.0,0.0,3.0,1.0,0.0
