time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306420,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8868274092674255,0.3939364552497864,0.3554923832416534,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8681744933128357,0.3700145781040191,0.3515969812870025,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.8759523034095764,0.3798829913139343,0.2666583359241485,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8141421675682068,0.3017038702964782,0.2874476909637451,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7373077273368835,0.2227628976106643,1.011515974998474,285.6562805175781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2436828613281,285.6580810546875,1.0,0.5191648602485657,1.0,1.0,0.0,1.0,-2.7285501956939697,2.728544235229492,5.978326043987181e-06,2.1039655208587646,0.856067955493927,0.856067955493927,0.0,125.42922973632812,172.0,30098.931640625,0.0,1743.8040771484375,1.0,282.4389343261719,284.5596618652344,291.5678100585937,293.4878234863281,293.1499938964844,293.1499938964844,282.75,34963.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931528687477112,1.0,0.0,0.0,3.386475086212158,3.3864963054656982,7.652248541489826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.24169921875,0.0,1252.0731201171875,1895.4371337890625,0.0,2408.995849609375,0.8458225131034851,1.0,0.0,3.0,1.0,0.0
12306480,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65625,0.8868274092674255,0.3939364552497864,0.3554923832416534,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.8681744933128357,0.3700145781040191,0.3515969812870025,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562194824219,0.8759523034095764,0.3798829913139343,0.2666583359241485,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6559753417969,0.8141421675682068,0.3017038702964782,0.2874476909637451,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.7373077273368835,0.2227628976106643,1.011515974998474,285.6562805175781,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2436828613281,285.6580810546875,1.0,0.5191648602485657,1.0,1.0,0.0,1.0,-2.7285501956939697,2.728544235229492,5.978326043987181e-06,2.1039655208587646,0.856067955493927,0.856067955493927,0.0,125.42922973632812,172.0,30098.931640625,0.0,1743.8040771484375,1.0,282.4389343261719,284.5596618652344,291.5678100585937,293.4878234863281,293.1499938964844,293.1499938964844,282.75,34963.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931528687477112,1.0,0.0,0.0,3.386475086212158,3.3864963054656982,7.652248541489826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.24169921875,0.0,1252.0731201171875,1895.4371337890625,0.0,2408.995849609375,0.8458225131034851,1.0,0.0,3.0,1.0,0.0
12306540,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8612123727798462,0.3962498307228088,0.3580850660800934,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8447432518005371,0.3733157515525818,0.3552822768688202,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8514302372932434,0.3825635015964508,0.2689424455165863,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7915500402450562,0.3044263422489166,0.2905987799167633,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7185437083244324,0.2246629744768142,1.0228315591812134,285.8725891113281,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25616455078125,285.8741149902344,1.0,0.5336947441101074,1.0,1.0,0.0,1.0,-2.756223201751709,2.7562172412872314,6.100184236856876e-06,2.125293970108032,0.8701381087303162,0.8701381087303162,0.0,142.2485809326172,175.0,29613.953125,0.0,1864.5155029296875,1.0,282.7394104003906,284.7953491210937,291.5462951660156,293.43701171875,293.1499938964844,293.1499938964844,283.04998779296875,34620.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859989404678345,1.0,0.0,0.0,3.4376089572906494,3.437630653381348,7.885082027314638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.73486328125,0.0,1299.73828125,1895.4371337890625,0.0,2344.164794921875,0.8569034337997437,1.0,0.0,3.0,1.0,0.0
12306600,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8612123727798462,0.3962498307228088,0.3580850660800934,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.8447432518005371,0.3733157515525818,0.3552822768688202,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87255859375,0.8514302372932434,0.3825635015964508,0.2689424455165863,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.7915500402450562,0.3044263422489166,0.2905987799167633,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8719177246094,0.7185437083244324,0.2246629744768142,1.0228315591812134,285.8725891113281,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.25616455078125,285.8741149902344,1.0,0.5336947441101074,1.0,1.0,0.0,1.0,-2.756223201751709,2.7562172412872314,6.100184236856876e-06,2.125293970108032,0.8701381087303162,0.8701381087303162,0.0,142.2485809326172,175.0,29613.953125,0.0,1864.5155029296875,1.0,282.7394104003906,284.7953491210937,291.5462951660156,293.43701171875,293.1499938964844,293.1499938964844,283.04998779296875,34620.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859989404678345,1.0,0.0,0.0,3.4376089572906494,3.437630653381348,7.885082027314638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.73486328125,0.0,1299.73828125,1895.4371337890625,0.0,2344.164794921875,0.8569034337997437,1.0,0.0,3.0,1.0,0.0
12306660,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.8484180569648743,0.3987849652767181,0.3606827557086944,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.8333790302276611,0.3767773509025574,0.3589025139808655,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.8393510580062866,0.3854349255561828,0.2712008357048034,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.7800648808479309,0.3072877824306488,0.2936638295650482,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7084453105926514,0.2266851365566253,1.033658504486084,286.0838317871094,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2686767578125,286.08502197265625,1.0,0.5439561605453491,1.0,1.0,0.0,1.0,-2.783107042312622,2.783100843429565,6.219826900633052e-06,2.146052360534668,0.8870024085044861,0.8870024085044861,0.0,153.57498168945312,163.0,29112.921875,0.0,1960.2171630859373,1.0,283.0400390625,285.0257263183594,291.5213623046875,293.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,34323.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794753909111023,1.0,0.0,0.0,3.4998183250427246,3.499840497970581,8.173052492566057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.31884765625,0.0,1360.3878173828125,1895.4371337890625,0.0,2285.43115234375,0.8685298562049866,1.0,0.0,3.0,1.0,0.0
12306720,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838317871094,0.8484180569648743,0.3987849652767181,0.3606827557086944,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0837707519531,0.8333790302276611,0.3767773509025574,0.3589025139808655,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08380126953125,0.8393510580062866,0.3854349255561828,0.2712008357048034,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0836181640625,0.7800648808479309,0.3072877824306488,0.2936638295650482,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0832824707031,0.7084453105926514,0.2266851365566253,1.033658504486084,286.0838317871094,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2686767578125,286.08502197265625,1.0,0.5439561605453491,1.0,1.0,0.0,1.0,-2.783107042312622,2.783100843429565,6.219826900633052e-06,2.146052360534668,0.8870024085044861,0.8870024085044861,0.0,153.57498168945312,163.0,29112.921875,0.0,1960.2171630859373,1.0,283.0400390625,285.0257263183594,291.5213623046875,293.38311767578125,293.1499938964844,293.1499938964844,283.1499938964844,34323.625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794753909111023,1.0,0.0,0.0,3.4998183250427246,3.499840497970581,8.173052492566057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4814.31884765625,0.0,1360.3878173828125,1895.4371337890625,0.0,2285.43115234375,0.8685298562049866,1.0,0.0,3.0,1.0,0.0
12306780,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475830078125,0.8475111126899719,0.4001606404781341,0.3620727360248565,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.14752197265625,0.8330208659172058,0.3788632452487945,0.3609913289546966,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1475524902344,0.8386841416358948,0.3871062397956848,0.2724661529064178,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473388671875,0.7797287702560425,0.3090164363384247,0.2954069375991821,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1469116210937,0.7080897688865662,0.2279112488031387,1.03961980342865,286.1476135253906,284.95001220703125,296.36962890625,288.5204162597656,296.37109375,297.2745666503906,286.149169921875,1.0,0.5467205047607422,1.0,1.0,0.0,1.0,-2.798073530197144,2.798067331314087,6.287041287578177e-06,2.157656669616699,0.8979260325431824,0.8979260325431824,0.0,155.61293029785156,163.0,28949.99609375,0.0,1993.88427734375,1.0,283.1383361816406,285.0965270996094,291.5232849121094,293.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,33938.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805770635604858,1.0,0.0,0.0,3.527539253234864,3.527561902999878,8.303038043777633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.435546875,0.0,1386.236572265625,1895.4371337890625,0.0,2295.322998046875,0.8760800957679749,1.0,0.0,3.0,1.0,0.0
12306840,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8485569953918457,0.4007708728313446,0.3626768887042999,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8343194127082825,0.379909485578537,0.3620096445083618,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.151123046875,0.8398306965827942,0.3879085779190063,0.2730563282966614,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1511535644531,0.7810658812522888,0.3098828196525574,0.2962487637996673,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.7092952132225037,0.2285220474004745,1.0424270629882812,286.151123046875,284.95001220703125,296.343505859375,288.5101318359375,296.344970703125,297.27667236328125,286.1507873535156,1.0,0.5473864078521729,1.0,1.0,0.0,1.0,-2.8051207065582275,2.805114507675171,6.318791292869719e-06,2.16310977935791,0.9036231637001038,0.9036231637001038,0.0,155.42288208007812,151.0,28965.001953125,0.0,2004.3492431640625,1.0,283.1466979980469,285.0985107421875,291.5289306640625,293.4095153808594,293.1499938964844,293.1499938964844,283.04998779296875,33847.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829481959342957,1.0,0.0,0.0,3.547349214553833,3.547371864318848,8.396556268053246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4976.576171875,0.0,1406.283935546875,1895.4371337890625,0.0,2316.650634765625,0.882422685623169,1.0,0.0,3.0,1.0,0.0
12306900,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.08502197265625,0.8510920405387878,0.4012563824653625,0.3632612824440002,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08514404296875,0.8372139930725098,0.3811383843421936,0.3632505536079407,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0850830078125,0.842509388923645,0.3887452483177185,0.2737206220626831,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08575439453125,0.7840285897254944,0.3108965158462524,0.297265887260437,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0869445800781,0.7119151949882507,0.2292204797267913,1.0457212924957275,286.0849304199219,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2771301269531,286.0800170898437,1.0,0.5474985837936401,1.0,1.0,0.0,1.0,-2.8132998943328857,2.81329345703125,6.355784989864333e-06,2.1694588661193848,0.9105557799339294,0.9105557799339294,0.0,154.15640258789062,151.0,29197.544921875,0.0,2011.5306396484373,1.0,283.0667724609375,285.020263671875,291.5508117675781,293.4851379394531,293.1499938964844,293.1499938964844,283.04998779296875,34065.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904334664344788,1.0,0.0,0.0,3.5888166427612305,3.588839769363404,8.594009273110714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.35009765625,0.0,1451.9302978515625,1895.4371337890625,0.0,2384.302001953125,0.8901777863502502,1.0,0.0,3.0,1.0,0.0
12306960,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.8543465733528137,0.4013648629188537,0.3634154200553894,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.048095703125,0.8408770561218262,0.3820957243442535,0.3641720116138458,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8459371328353882,0.3892650306224823,0.2741105854511261,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04833984375,0.7877522706985474,0.3116738498210907,0.2980059087276459,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487976074219,0.7150951623916626,0.2297229468822479,1.0479366779327393,286.0480041503906,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.27490234375,286.0459289550781,1.0,0.5467575192451477,1.0,1.0,0.0,1.0,-2.818618059158325,2.818611860275269,6.379892511176877e-06,2.1735851764678955,0.9174891710281372,0.9174891710281372,0.0,152.0680389404297,139.0,29210.9140625,0.0,2010.1356201171875,1.0,283.0526733398437,284.9835205078125,291.5364074707031,293.46826171875,293.1499938964844,293.1499938964844,282.75,34173.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962501049041748,1.0,0.0,0.0,3.622008800506592,3.622032165527344,8.75371256370272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.4052734375,0.0,1488.6859130859375,1895.4371337890625,0.0,2437.19140625,0.8977025151252747,1.0,0.0,3.0,1.0,0.0
12307020,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.86225825548172,0.4001376628875732,0.3625222742557525,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8497723937034607,0.3829476833343506,0.3650750815868377,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8542863726615906,0.3890800476074219,0.2740936875343323,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7966517806053162,0.3123033046722412,0.2986597120761871,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.7223256826400757,0.2299520522356033,1.0490460395812988,285.7875061035156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2615661621094,285.7840270996094,1.0,0.5431904196739197,1.0,1.0,0.0,1.0,-2.8207411766052246,2.820734977722168,6.389588634192478e-06,2.1752593517303467,0.9265880584716796,0.9265880584716796,0.0,146.24427795410156,127.0,29777.6796875,0.0,1985.5673828125,1.0,282.75811767578125,284.6986694335937,291.5297241210937,293.53369140625,293.1499938964844,293.1499938964844,282.45001220703125,34524.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163217306137085,1.0,0.0,0.0,3.677963972091675,3.677987813949585,9.026267662193276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.53369140625,0.0,1553.3807373046875,1895.4371337890625,0.0,2621.52685546875,0.9104880690574646,1.0,0.0,3.0,1.0,0.0
12307080,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875671386719,0.86225825548172,0.4001376628875732,0.3625222742557525,297.3242492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78765869140625,0.8497723937034607,0.3829476833343506,0.3650750815868377,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7876281738281,0.8542863726615906,0.3890800476074219,0.2740936875343323,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7880859375,0.7966517806053162,0.3123033046722412,0.2986597120761871,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.78887939453125,0.7223256826400757,0.2299520522356033,1.0490460395812988,285.7875061035156,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.2615661621094,285.7840270996094,1.0,0.5431904196739197,1.0,1.0,0.0,1.0,-2.8207411766052246,2.820734977722168,6.389588634192478e-06,2.1752593517303467,0.9265880584716796,0.9265880584716796,0.0,146.24427795410156,127.0,29777.6796875,0.0,1985.5673828125,1.0,282.75811767578125,284.6986694335937,291.5297241210937,293.53369140625,293.1499938964844,293.1499938964844,282.45001220703125,34524.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163217306137085,1.0,0.0,0.0,3.677963972091675,3.677987813949585,9.026267662193276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.53369140625,0.0,1553.3807373046875,1895.4371337890625,0.0,2621.52685546875,0.9104880690574646,1.0,0.0,3.0,1.0,0.0
12307140,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8717750906944275,0.3977212011814117,0.3603141009807586,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.8604654669761658,0.3827887773513794,0.3648524880409241,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.864328145980835,0.3877821862697601,0.2731494307518005,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8070200681686401,0.3120224177837372,0.2983041703701019,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.7304108738899231,0.2293566912412643,1.0458924770355225,285.5160217285156,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2416687011719,285.5124816894531,1.0,0.5373555421829224,1.0,1.0,0.0,1.0,-2.812475204467773,2.812469005584717,6.352045147650642e-06,2.168816328048706,0.9319555163383484,0.9319555163383484,0.0,138.90304565429688,115.0,30242.4140625,0.0,1937.0255126953125,1.0,282.45782470703125,284.4062194824219,291.4784240722656,293.5204772949219,293.1499938964844,293.1499938964844,282.1499938964844,34899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313083052635193,1.0,0.0,0.0,3.719851970672608,3.719876527786255,9.23303787203622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.876953125,0.0,1603.888427734375,1895.4371337890625,0.0,2760.628173828125,0.9201459884643556,1.0,0.0,3.0,1.0,0.0
12307200,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160827636719,0.8717750906944275,0.3977212011814117,0.3603141009807586,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51617431640625,0.8604654669761658,0.3827887773513794,0.3648524880409241,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.864328145980835,0.3877821862697601,0.2731494307518005,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5166015625,0.8070200681686401,0.3120224177837372,0.2983041703701019,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174255371094,0.7304108738899231,0.2293566912412643,1.0458924770355225,285.5160217285156,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2416687011719,285.5124816894531,1.0,0.5373555421829224,1.0,1.0,0.0,1.0,-2.812475204467773,2.812469005584717,6.352045147650642e-06,2.168816328048706,0.9319555163383484,0.9319555163383484,0.0,138.90304565429688,115.0,30242.4140625,0.0,1937.0255126953125,1.0,282.45782470703125,284.4062194824219,291.4784240722656,293.5204772949219,293.1499938964844,293.1499938964844,282.1499938964844,34899.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313083052635193,1.0,0.0,0.0,3.719851970672608,3.719876527786255,9.23303787203622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.876953125,0.0,1603.888427734375,1895.4371337890625,0.0,2760.628173828125,0.9201459884643556,1.0,0.0,3.0,1.0,0.0
12307260,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8839260339736938,0.3947606980800628,0.3574631512165069,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8738661408424377,0.3820468783378601,0.3639558851718902,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8770150542259216,0.3858928978443146,0.2716890871524811,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8189805150032043,0.3112037777900696,0.2973255515098572,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7401946187019348,0.2282381653785705,1.0398963689804075,285.2491149902344,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2188720703125,285.2459411621094,1.0,0.5298709869384766,1.0,1.0,0.0,1.0,-2.7978382110595703,2.7978320121765137,6.285793460847344e-06,2.1573877334594727,0.9337679147720336,0.9337679147720336,0.0,130.30105590820312,103.0,30669.291015625,0.0,1872.727783203125,1.0,282.1575622558594,284.1180114746094,291.4239807128906,293.489990234375,293.1499938964844,293.1499938964844,281.8500061035156,35269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410399556159973,1.0,0.0,0.0,3.7479007244110094,3.747925758361816,9.372802765028608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.2255859375,0.0,1639.2315673828125,1895.4371337890625,0.0,2851.432861328125,0.9266951084136964,1.0,0.0,3.0,1.0,0.0
12307320,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.8839260339736938,0.3947606980800628,0.3574631512165069,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2492370605469,0.8738661408424377,0.3820468783378601,0.3639558851718902,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24920654296875,0.8770150542259216,0.3858928978443146,0.2716890871524811,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496032714844,0.8189805150032043,0.3112037777900696,0.2973255515098572,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2503356933594,0.7401946187019348,0.2282381653785705,1.0398963689804075,285.2491149902344,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2188720703125,285.2459411621094,1.0,0.5298709869384766,1.0,1.0,0.0,1.0,-2.7978382110595703,2.7978320121765137,6.285793460847344e-06,2.1573877334594727,0.9337679147720336,0.9337679147720336,0.0,130.30105590820312,103.0,30669.291015625,0.0,1872.727783203125,1.0,282.1575622558594,284.1180114746094,291.4239807128906,293.489990234375,293.1499938964844,293.1499938964844,281.8500061035156,35269.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410399556159973,1.0,0.0,0.0,3.7479007244110094,3.747925758361816,9.372802765028608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.2255859375,0.0,1639.2315673828125,1895.4371337890625,0.0,2851.432861328125,0.9266951084136964,1.0,0.0,3.0,1.0,0.0
12307380,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8998594880104065,0.3917240798473358,0.3544225692749023,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8910844326019287,0.3810719847679138,0.3627271354198456,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8934718370437622,0.3838119208812713,0.2700054943561554,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8334579467773438,0.3101609945297241,0.2960299849510193,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7528242468833923,0.2268770486116409,1.0323368310928345,285.0125427246094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1965637207031,285.00946044921875,1.0,0.5212399959564209,1.0,1.0,0.0,1.0,-2.780043125152588,2.7800369262695312,6.20567243458936e-06,2.143473148345948,0.932697057723999,0.932697057723999,0.0,120.65505981445312,91.0,31247.501953125,0.0,1799.268798828125,1.0,281.8573913574219,283.84625244140625,291.384033203125,293.4797058105469,293.1499938964844,293.1499938964844,281.54998779296875,35608.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487142324447632,1.0,0.0,0.0,3.763341903686523,3.763366937637329,9.450191669202468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.30712890625,0.0,1659.939697265625,1895.4371337890625,0.0,2923.229248046875,0.930388569831848,1.0,0.0,3.0,1.0,0.0
12307440,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8998594880104065,0.3917240798473358,0.3544225692749023,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8910844326019287,0.3810719847679138,0.3627271354198456,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8934718370437622,0.3838119208812713,0.2700054943561554,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8334579467773438,0.3101609945297241,0.2960299849510193,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7528242468833923,0.2268770486116409,1.0323368310928345,285.0125427246094,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.1965637207031,285.00946044921875,1.0,0.5212399959564209,1.0,1.0,0.0,1.0,-2.780043125152588,2.7800369262695312,6.20567243458936e-06,2.143473148345948,0.932697057723999,0.932697057723999,0.0,120.65505981445312,91.0,31247.501953125,0.0,1799.268798828125,1.0,281.8573913574219,283.84625244140625,291.384033203125,293.4797058105469,293.1499938964844,293.1499938964844,281.54998779296875,35608.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487142324447632,1.0,0.0,0.0,3.763341903686523,3.763366937637329,9.450191669202468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.30712890625,0.0,1659.939697265625,1895.4371337890625,0.0,2923.229248046875,0.930388569831848,1.0,0.0,3.0,1.0,0.0
12307500,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9099695682525636,0.3901989161968231,0.3529294729232788,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9015681743621826,0.3805404305458069,0.3620806336402893,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9035643935203552,0.382742166519165,0.2691550850868225,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475646972656,0.8422727584838867,0.3095984160900116,0.2953464686870575,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7607108950614929,0.2261530309915542,1.0283339023590088,284.8457336425781,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1861877441406,284.8345031738281,1.0,0.516627311706543,1.0,1.0,0.0,1.0,-2.770817756652832,2.7708117961883545,6.164334990899079e-06,2.136258125305176,0.9303851127624512,0.9303851127624512,0.0,115.49400329589844,91.0,31885.013671875,0.0,1760.7801513671875,1.0,281.5982666015625,283.641357421875,291.39581298828125,293.5782775878906,293.1499938964844,293.1499938964844,281.54998779296875,35786.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551416397094727,1.0,0.0,0.0,3.766603946685791,3.7666289806365967,9.466581900596792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5181.2314453125,0.0,1665.1612548828125,1895.4371337890625,0.0,2983.449951171875,0.9312071204185486,1.0,0.0,3.0,1.0,0.0
12307560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9218474626541138,0.3886018693447113,0.35130175948143,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77789306640625,0.9135478734970092,0.3799372017383575,0.3613208830356598,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778625488281,0.9152934551239014,0.3816057741641998,0.2682168185710907,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782287597656,0.8520447611808777,0.3089733421802521,0.2945675551891327,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789306640625,0.7694765329360962,0.2253743559122085,1.0239654779434204,284.7777709960937,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1755676269531,284.7748413085937,1.0,0.5118255019187927,1.0,1.0,0.0,1.0,-2.7606356143951416,2.760629415512085,6.118896180851152e-06,2.1283068656921387,0.9285071492195128,0.9285071492195128,0.0,110.2886962890625,79.0,31786.2265625,0.0,1720.8944091796875,1.0,281.5572204589844,283.5782775878906,291.3524780273437,293.4793395996094,293.1499938964844,293.1499938964844,281.25,35939.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562999963760376,1.0,0.0,0.0,3.766502857208252,3.7665281295776367,9.466074288866366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.71533203125,0.0,1666.2242431640625,1895.4371337890625,0.0,2994.30908203125,0.9313158988952636,1.0,0.0,3.0,1.0,0.0
12307620,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9513483047485352,0.385386049747467,0.3480744957923889,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9447746276855468,0.3786708414554596,0.3597639799118042,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.945605456829071,0.3793047368526459,0.2663422524929046,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8767373561859131,0.3076715767383575,0.2929713428020477,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7914578318595886,0.2237731367349624,1.0150223970413208,284.5519714355469,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15606689453125,284.5492248535156,1.0,0.5018308162689209,1.0,1.0,0.0,1.0,-2.7399678230285645,2.739961862564087,6.027170002198545e-06,2.11216139793396,0.9213659167289734,0.9213659167289734,0.0,99.49059295654295,67.0,32402.34375,0.0,1639.7117919921875,1.0,281.2573547363281,283.3221130371094,291.3238220214844,293.4859924316406,293.1499938964844,293.1499938964844,280.95001220703125,36269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641390204429626,1.0,0.0,0.0,3.7574310302734375,3.757456064224243,9.420529067938332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.18408203125,0.0,1658.083740234375,1895.4371337890625,0.0,3067.82861328125,0.929495096206665,1.0,0.0,3.0,1.0,0.0
12307680,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9513483047485352,0.385386049747467,0.3480744957923889,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.9447746276855468,0.3786708414554596,0.3597639799118042,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55206298828125,0.945605456829071,0.3793047368526459,0.2663422524929046,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5523986816406,0.8767373561859131,0.3076715767383575,0.2929713428020477,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5530700683594,0.7914578318595886,0.2237731367349624,1.0150223970413208,284.5519714355469,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.15606689453125,284.5492248535156,1.0,0.5018308162689209,1.0,1.0,0.0,1.0,-2.7399678230285645,2.739961862564087,6.027170002198545e-06,2.11216139793396,0.9213659167289734,0.9213659167289734,0.0,99.49059295654295,67.0,32402.34375,0.0,1639.7117919921875,1.0,281.2573547363281,283.3221130371094,291.3238220214844,293.4859924316406,293.1499938964844,293.1499938964844,280.95001220703125,36269.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641390204429626,1.0,0.0,0.0,3.7574310302734375,3.757456064224243,9.420529067938332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.18408203125,0.0,1658.083740234375,1895.4371337890625,0.0,3067.82861328125,0.929495096206665,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3372497558594,0.9821401834487916,0.3823504447937011,0.3450479507446289,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3372802734375,0.9780133962631226,0.3774081766605377,0.3582414984703064,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3372802734375,0.9779826998710632,0.3771093785762787,0.2645685970783233,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3376770019531,0.907343089580536,0.3063920736312866,0.2914246022701263,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3384704589844,0.8175204396247864,0.2222376018762588,1.006488800048828,284.3371887207031,284.95001220703125,295.7257080078125,288.2722473144531,295.7273254394531,297.1395874023437,284.3340148925781,1.0,0.4922395646572113,1.0,1.0,0.0,1.0,-2.720256090164185,2.720250129699707,5.94035418544081e-06,2.096773386001587,0.912067711353302,0.912067711353302,0.0,89.29762268066406,67.0,33056.8046875,0.0,1563.86279296875,1.0,280.9600524902344,283.0781555175781,291.30523681640625,293.51220703125,293.1499938964844,293.1499938964844,280.95001220703125,36589.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727062344551086,1.0,0.0,0.0,3.7378971576690674,3.737922191619873,9.322834557679016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.39599609375,0.0,1637.69482421875,1895.4371337890625,0.0,3148.19482421875,0.92532080411911,1.0,0.0,3.0,1.0,0.0
12307800,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.33221435546875,0.9848228096961976,0.3821065723896026,0.3447794318199157,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.9809113144874572,0.3773089349269867,0.358102947473526,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3322448730469,0.9808201193809508,0.3769325613975525,0.2644102871417999,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3325500488281,0.9106093049049376,0.3062893748283386,0.29128497838974,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3332214355469,0.8199743032455444,0.2221104055643081,1.0057289600372314,284.3321533203125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1383361816406,284.3295288085937,1.0,0.4913923144340515,1.0,1.0,0.0,1.0,-2.718495607376098,2.718489646911621,5.932622570981039e-06,2.095395088195801,0.911346673965454,0.911346673965454,0.0,88.40921783447266,85.0,33030.77734375,0.0,1557.24169921875,1.0,280.95751953125,283.0741577148437,291.2969970703125,293.49737548828125,293.1499938964844,293.1499938964844,280.6499938964844,36609.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725886344909668,1.0,0.0,0.0,3.7358078956604,3.735832929611206,9.312416295870208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.0078125,0.0,1635.41015625,1895.4371337890625,0.0,3147.092041015625,0.9248687028884888,1.0,0.0,3.0,1.0,0.0
12307860,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9789007306098938,0.378711998462677,0.3418213129043579,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.9762669801712036,0.3758257031440735,0.3567837476730346,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.975372314453125,0.3744481801986694,0.2627398669719696,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190185546875,0.9051307439804076,0.3048009574413299,0.289955198764801,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.8149250149726868,0.2203633189201355,0.9982258677482604,284.11865234375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1219177246094,284.11639404296875,1.0,0.4899391531944275,1.0,1.0,0.0,1.0,-2.700727939605713,2.7007222175598145,5.854793471371522e-06,2.0814454555511475,0.8985208868980408,0.8985208868980408,0.0,88.72972869873047,103.0,33654.4296875,0.0,1533.6402587890625,1.0,280.6576843261719,282.8341064453125,291.2687072753906,293.5067749023437,293.1499938964844,293.1499938964844,280.3500061035156,36970.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811925053596497,1.0,0.0,0.0,3.70076060295105,3.700785398483277,9.138507834904884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.693359375,0.0,1597.7449951171875,1895.4371337890625,0.0,3227.75537109375,0.9172618985176086,1.0,0.0,3.0,1.0,0.0
12307920,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.11871337890625,0.9789007306098938,0.378711998462677,0.3418213129043579,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.9762669801712036,0.3758257031440735,0.3567837476730346,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.975372314453125,0.3744481801986694,0.2627398669719696,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190185546875,0.9051307439804076,0.3048009574413299,0.289955198764801,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.8149250149726868,0.2203633189201355,0.9982258677482604,284.11865234375,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1219177246094,284.11639404296875,1.0,0.4899391531944275,1.0,1.0,0.0,1.0,-2.700727939605713,2.7007222175598145,5.854793471371522e-06,2.0814454555511475,0.8985208868980408,0.8985208868980408,0.0,88.72972869873047,103.0,33654.4296875,0.0,1533.6402587890625,1.0,280.6576843261719,282.8341064453125,291.2687072753906,293.5067749023437,293.1499938964844,293.1499938964844,280.3500061035156,36970.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811925053596497,1.0,0.0,0.0,3.70076060295105,3.700785398483277,9.138507834904884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5585.693359375,0.0,1597.7449951171875,1895.4371337890625,0.0,3227.75537109375,0.9172618985176086,1.0,0.0,3.0,1.0,0.0
12307980,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9455208778381348,0.3751465976238251,0.3389911651611328,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9441515803337096,0.374173641204834,0.3556028008460998,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9421415328979492,0.3717976212501526,0.2611735463142395,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8753877282142639,0.3031525015830993,0.2887732982635498,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7877812385559082,0.2184682786464691,0.9914891123771667,283.9126281738281,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1061096191406,283.91064453125,1.0,0.4933099448680877,1.0,1.0,0.0,1.0,-2.684508800506592,2.6845030784606934,5.78430217501591e-06,2.0687625408172607,0.8830047845840454,0.8830047845840454,0.0,96.49662017822266,121.0,34254.00390625,0.0,1546.5386962890625,1.0,280.3580017089844,282.6028747558594,291.2397155761719,293.5146179199219,293.1499938964844,293.1499938964844,280.6499938964844,37364.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896541595458984,1.0,0.0,0.0,3.651069879531861,3.6510941982269287,8.894746770238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.83056640625,0.0,1544.571533203125,1895.4371337890625,0.0,3306.97314453125,0.9064266681671144,1.0,0.0,3.0,1.0,0.0
12308040,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9455208778381348,0.3751465976238251,0.3389911651611328,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9441515803337096,0.374173641204834,0.3556028008460998,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9126892089844,0.9421415328979492,0.3717976212501526,0.2611735463142395,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9129333496094,0.8753877282142639,0.3031525015830993,0.2887732982635498,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9134521484375,0.7877812385559082,0.2184682786464691,0.9914891123771667,283.9126281738281,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.1061096191406,283.91064453125,1.0,0.4933099448680877,1.0,1.0,0.0,1.0,-2.684508800506592,2.6845030784606934,5.78430217501591e-06,2.0687625408172607,0.8830047845840454,0.8830047845840454,0.0,96.49662017822266,121.0,34254.00390625,0.0,1546.5386962890625,1.0,280.3580017089844,282.6028747558594,291.2397155761719,293.5146179199219,293.1499938964844,293.1499938964844,280.6499938964844,37364.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896541595458984,1.0,0.0,0.0,3.651069879531861,3.6510941982269287,8.894746770238271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.83056640625,0.0,1544.571533203125,1895.4371337890625,0.0,3306.97314453125,0.9064266681671144,1.0,0.0,3.0,1.0,0.0
12308100,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03533935546875,0.9245617985725404,0.3739388287067413,0.3377993404865265,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0353088378906,0.924006462097168,0.3737245798110962,0.3551702797412872,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0352783203125,0.921535313129425,0.3709136545658111,0.2605257630348205,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0341186523437,0.8591061234474182,0.3026293814182281,0.2883138358592987,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0315856933594,0.772488534450531,0.2177348881959915,0.9885976314544678,284.0356140136719,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.1016540527344,284.0447998046875,1.0,0.4962054193019867,1.0,1.0,0.0,1.0,-2.67774510383606,2.677739381790161,5.754875019192696e-06,2.0633978843688965,0.8780675530433655,0.8780675530433655,0.0,101.90782928466795,121.0,33215.27734375,0.0,1561.781494140625,1.0,280.6010437011719,282.77252197265625,291.13287353515625,293.2532653808594,293.1499938964844,293.1499938964844,280.6499938964844,37375.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878336489200592,1.0,0.0,0.0,3.6245779991149902,3.62460207939148,8.766136261328938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5134.51025390625,0.0,1515.2855224609375,1895.4371337890625,0.0,3200.98876953125,0.9005926251411438,1.0,0.0,3.0,1.0,0.0
12308160,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9064418077468872,0.3733174204826355,0.3372570872306824,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9065167903900146,0.3737327456474304,0.3552298247814178,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0848999023437,0.9039619565010072,0.3705317378044128,0.2602883875370025,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846862792969,0.8450793623924255,0.3024889230728149,0.2882609963417053,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0842590332031,0.7591946125030518,0.2173102647066116,0.9871950149536132,284.0849609375,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.10137939453125,284.0865783691406,1.0,0.499858945608139,1.0,1.0,0.0,1.0,-2.675123929977417,2.6751182079315186,5.743339443142759e-06,2.061245918273926,0.87283855676651,0.87283855676651,0.0,107.6402359008789,139.0,32970.08984375,0.0,1584.2471923828125,1.0,280.64208984375,282.8274230957031,291.1058654785156,293.2331848144531,293.1499938964844,293.1499938964844,280.95001220703125,37357.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693041801452637,1.0,0.0,0.0,3.599559545516968,3.599583148956299,8.645537263873848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.0625,0.0,1487.7901611328125,1895.4371337890625,0.0,3116.283203125,0.8949781656265259,1.0,0.0,3.0,1.0,0.0
12308220,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.8772194385528564,0.3729403018951416,0.3371483385562897,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.8782445788383484,0.3745568096637726,0.3562572598457336,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8752794861793518,0.3706002831459045,0.260518342256546,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820739746094,0.8209130764007568,0.3029023110866546,0.2889364361763,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815246582031,0.7366414666175842,0.2170688211917877,0.9875875115394592,284.2823791503906,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1078491210937,284.2843933105469,1.0,0.5089738965034485,1.0,1.0,0.0,1.0,-2.677778720855713,2.6777729988098145,5.754441644967301e-06,2.063145875930786,0.8655332922935486,0.8655332922935486,0.0,120.39679718017578,157.0,31780.681640625,0.0,1646.2373046875,1.0,280.9411315917969,283.0740966796875,291.05926513671875,293.08941650390625,293.1499938964844,293.1499938964844,281.25,37200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457610607147217,1.0,0.0,0.0,3.5539090633392334,3.5539324283599854,8.427638817920524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.46875,0.0,1437.6097412109375,1895.4371337890625,0.0,2895.5849609375,0.8847196102142334,1.0,0.0,3.0,1.0,0.0
