time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308280,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.8772194385528564,0.3729403018951416,0.3371483385562897,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.8782445788383484,0.3745568096637726,0.3562572598457336,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.8752794861793518,0.3706002831459045,0.260518342256546,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2820739746094,0.8209130764007568,0.3029023110866546,0.2889364361763,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2815246582031,0.7366414666175842,0.2170688211917877,0.9875875115394592,284.2823791503906,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.1078491210937,284.2843933105469,1.0,0.5089738965034485,1.0,1.0,0.0,1.0,-2.677778720855713,2.6777729988098145,5.754441644967301e-06,2.063145875930786,0.8655332922935486,0.8655332922935486,0.0,120.39679718017578,157.0,31780.681640625,0.0,1646.2373046875,1.0,280.9411315917969,283.0740966796875,291.05926513671875,293.08941650390625,293.1499938964844,293.1499938964844,281.25,37200.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457610607147217,1.0,0.0,0.0,3.5539090633392334,3.5539324283599854,8.427638817920524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.46875,0.0,1437.6097412109375,1895.4371337890625,0.0,2895.5849609375,0.8847196102142334,1.0,0.0,3.0,1.0,0.0
12308340,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8525907397270203,0.3731834292411804,0.3377760350704193,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8544399738311768,0.3760443925857544,0.3580754399299621,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8511350154876709,0.3713190853595733,0.2613306641578674,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.7988208532333374,0.3038983345031738,0.2903093695640564,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.7176371812820435,0.2173675447702407,0.991021692752838,284.4816589355469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4837341308594,1.0,0.5198696851730347,1.0,1.0,0.0,1.0,-2.6874656677246094,2.687459945678711,5.796065579488641e-06,2.070568561553955,0.8608981966972351,0.8608981966972351,0.0,134.74209594726562,175.0,30671.01953125,0.0,1725.9241943359375,1.0,281.24072265625,283.320556640625,291.044921875,293.000244140625,293.1499938964844,293.1499938964844,281.54998779296875,36958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252121210098267,1.0,0.0,0.0,3.5171597003936768,3.5171825885772705,8.254247063632647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.12255859375,0.0,1397.252197265625,1895.4371337890625,0.0,2703.922119140625,0.8763810992240906,1.0,0.0,3.0,1.0,0.0
12308400,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8525907397270203,0.3731834292411804,0.3377760350704193,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815979003906,0.8544399738311768,0.3760443925857544,0.3580754399299621,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815673828125,0.8511350154876709,0.3713190853595733,0.2613306641578674,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4813232421875,0.7988208532333374,0.3038983345031738,0.2903093695640564,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48077392578125,0.7176371812820435,0.2173675447702407,0.991021692752838,284.4816589355469,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4837341308594,1.0,0.5198696851730347,1.0,1.0,0.0,1.0,-2.6874656677246094,2.687459945678711,5.796065579488641e-06,2.070568561553955,0.8608981966972351,0.8608981966972351,0.0,134.74209594726562,175.0,30671.01953125,0.0,1725.9241943359375,1.0,281.24072265625,283.320556640625,291.044921875,293.000244140625,293.1499938964844,293.1499938964844,281.54998779296875,36958.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252121210098267,1.0,0.0,0.0,3.5171597003936768,3.5171825885772705,8.254247063632647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.12255859375,0.0,1397.252197265625,1895.4371337890625,0.0,2703.922119140625,0.8763810992240906,1.0,0.0,3.0,1.0,0.0
12308460,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8320198655128479,0.3737754821777344,0.3387985229492187,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8346158862113953,0.3779248595237732,0.3603554964065552,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8309986591339111,0.3724140524864197,0.2624716162681579,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.7788330316543579,0.3052402436733246,0.2920956015586853,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6994873285293579,0.2179900407791137,0.9963148832321168,284.681396484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13360595703125,284.6835021972656,1.0,0.5319066047668457,1.0,1.0,0.0,1.0,-2.7013096809387207,2.701303720474243,5.85597217650502e-06,2.0812530517578125,0.8589224219322205,0.8589224219322205,0.0,150.38250732421875,163.0,29654.603515625,-0.0,1818.397216796875,1.0,281.5404052734375,283.5663146972656,291.0345153808594,292.9264831542969,293.1499938964844,293.1499938964844,281.8500061035156,36665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078127503395081,1.0,0.0,0.0,3.4913275241851807,3.491350173950196,8.133443998303846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.02392578125,0.0,1368.4622802734375,1895.4371337890625,0.0,2543.0654296875,0.8704271912574768,1.0,0.0,3.0,1.0,0.0
12308520,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8320198655128479,0.3737754821777344,0.3387985229492187,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8346158862113953,0.3779248595237732,0.3603554964065552,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68133544921875,0.8309986591339111,0.3724140524864197,0.2624716162681579,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6811218261719,0.7788330316543579,0.3052402436733246,0.2920956015586853,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.6994873285293579,0.2179900407791137,0.9963148832321168,284.681396484375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13360595703125,284.6835021972656,1.0,0.5319066047668457,1.0,1.0,0.0,1.0,-2.7013096809387207,2.701303720474243,5.85597217650502e-06,2.0812530517578125,0.8589224219322205,0.8589224219322205,0.0,150.38250732421875,163.0,29654.603515625,-0.0,1818.397216796875,1.0,281.5404052734375,283.5663146972656,291.0345153808594,292.9264831542969,293.1499938964844,293.1499938964844,281.8500061035156,36665.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078127503395081,1.0,0.0,0.0,3.4913275241851807,3.491350173950196,8.133443998303846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.02392578125,0.0,1368.4622802734375,1895.4371337890625,0.0,2543.0654296875,0.8704271912574768,1.0,0.0,3.0,1.0,0.0
12308580,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8277966380119324,0.3746979832649231,0.3396897614002228,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8312304019927979,0.3801340758800506,0.3625073432922363,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8271287083625793,0.3738452196121216,0.263517290353775,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7752763628959656,0.3068700432777405,0.2937142848968506,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6958661079406738,0.218871459364891,1.0006920099258425,284.8812866210937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1486511230469,284.88299560546875,1.0,0.5355436205863953,1.0,1.0,0.0,1.0,-2.7134318351745605,2.713426113128662,5.908853836444905e-06,2.0906903743743896,0.8596331477165222,0.8596331477165222,0.0,154.78334045410156,151.0,28750.578125,-0.0,1857.1259765625,1.0,281.8402099609375,283.8121643066406,291.0219421386719,292.8594970703125,293.1499938964844,293.1499938964844,282.1499938964844,36340.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792985737323761,1.0,0.0,0.0,3.477735996246338,3.477758407592773,8.070240937740891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.00146484375,0.0,1352.2550048828125,1895.4371337890625,0.0,2407.476806640625,0.8671615719795227,1.0,0.0,3.0,1.0,0.0
12308640,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8277966380119324,0.3746979832649231,0.3396897614002228,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8312304019927979,0.3801340758800506,0.3625073432922363,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8271287083625793,0.3738452196121216,0.263517290353775,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7752763628959656,0.3068700432777405,0.2937142848968506,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6958661079406738,0.218871459364891,1.0006920099258425,284.8812866210937,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1486511230469,284.88299560546875,1.0,0.5355436205863953,1.0,1.0,0.0,1.0,-2.7134318351745605,2.713426113128662,5.908853836444905e-06,2.0906903743743896,0.8596331477165222,0.8596331477165222,0.0,154.78334045410156,151.0,28750.578125,-0.0,1857.1259765625,1.0,281.8402099609375,283.8121643066406,291.0219421386719,292.8594970703125,293.1499938964844,293.1499938964844,282.1499938964844,36340.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792985737323761,1.0,0.0,0.0,3.477735996246338,3.477758407592773,8.070240937740891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.00146484375,0.0,1352.2550048828125,1895.4371337890625,0.0,2407.476806640625,0.8671615719795227,1.0,0.0,3.0,1.0,0.0
12308700,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8292957544326782,0.3752628266811371,0.3400917649269104,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8331758975982666,0.381342202425003,0.3635484874248504,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8288092017173767,0.3746702969074249,0.2640165388584137,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7771879434585571,0.307779312133789,0.2944833636283874,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.6975080966949463,0.2194010019302368,1.0026851892471311,285.02215576171875,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1563720703125,285.0320739746094,1.0,0.5356221199035645,1.0,1.0,0.0,1.0,-2.719085693359375,2.719079732894897,5.933565262239426e-06,2.095076084136963,0.8614662885665894,0.8614662885665894,0.0,154.0052490234375,151.0,27959.666015625,-0.0,1862.177734375,1.0,282.0937805175781,283.9955139160156,290.9853820800781,292.7304077148437,293.1499938964844,293.1499938964844,282.1499938964844,36161.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835725545883179,1.0,0.0,0.0,3.475372791290283,3.47539496421814,8.05927641067683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.88427734375,0.0,1348.5750732421875,1895.4371337890625,0.0,2322.274658203125,0.8665405511856079,1.0,0.0,3.0,1.0,0.0
12308760,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8326504826545715,0.3759557604789734,0.340611070394516,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.8369719386100769,0.3826622664928436,0.3646756112575531,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8323276042938232,0.3756158351898193,0.2645899355411529,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.7809783816337585,0.3087878227233886,0.2953186333179474,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7008947134017944,0.2200182378292083,1.0048949718475342,285.0748596191406,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.164794921875,285.07635498046875,1.0,0.5349348187446594,1.0,1.0,0.0,1.0,-2.725412130355835,2.7254061698913574,5.961259830655763e-06,2.099975109100342,0.8628764152526855,0.8628764152526855,0.0,151.84852600097656,139.0,27844.40234375,-0.0,1861.872802734375,1.0,282.1402282714844,284.05096435546875,291.0028076171875,292.7872619628906,293.1499938964844,293.1499938964844,282.45001220703125,36009.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794613242149353,1.0,0.0,0.0,3.4766016006469727,3.476624011993408,8.064977805588569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.68603515625,0.0,1348.740966796875,1895.4371337890625,0.0,2285.30517578125,0.8666545152664185,1.0,0.0,3.0,1.0,0.0
12308820,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8434187769889832,0.3776043653488159,0.3417028188705444,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8487434983253479,0.3855418562889099,0.3669943809509277,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.843436062335968,0.3777565956115722,0.2657859921455383,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.7927104234695435,0.3110168278217315,0.2970401346683502,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.7113516330718994,0.2214397937059402,1.0095186233520508,285.2844543457031,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1822509765625,285.2860107421875,1.0,0.5319598317146301,1.0,1.0,0.0,1.0,-2.7385716438293457,2.738565444946289,6.019078227836872e-06,2.1101675033569336,0.869026243686676,0.869026243686676,0.0,144.84730529785156,127.0,27093.3515625,-0.0,1849.46728515625,1.0,282.440185546875,284.29302978515625,290.9814147949219,292.7182312011719,293.1499938964844,293.1499938964844,282.75,35661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665852904319763,1.0,0.0,0.0,3.488400459289551,3.4884228706359863,8.119812378026836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.37548828125,0.0,1358.2818603515625,1895.4371337890625,0.0,2170.576171875,0.8690123558044434,1.0,0.0,3.0,1.0,0.0
12308880,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8434187769889832,0.3776043653488159,0.3417028188705444,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.8487434983253479,0.3855418562889099,0.3669943809509277,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.843436062335968,0.3777565956115722,0.2657859921455383,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842102050781,0.7927104234695435,0.3110168278217315,0.2970401346683502,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2837219238281,0.7113516330718994,0.2214397937059402,1.0095186233520508,285.2844543457031,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1822509765625,285.2860107421875,1.0,0.5319598317146301,1.0,1.0,0.0,1.0,-2.7385716438293457,2.738565444946289,6.019078227836872e-06,2.1101675033569336,0.869026243686676,0.869026243686676,0.0,144.84730529785156,127.0,27093.3515625,-0.0,1849.46728515625,1.0,282.440185546875,284.29302978515625,290.9814147949219,292.7182312011719,293.1499938964844,293.1499938964844,282.75,35661.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665852904319763,1.0,0.0,0.0,3.488400459289551,3.4884228706359863,8.119812378026836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4442.37548828125,0.0,1358.2818603515625,1895.4371337890625,0.0,2170.576171875,0.8690123558044434,1.0,0.0,3.0,1.0,0.0
12308940,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8597414493560791,0.3797032237052917,0.3431038558483124,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8662198185920715,0.3888091146945953,0.369581937789917,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8600984811782837,0.3803043961524963,0.2671951949596405,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.80958092212677,0.3135854601860046,0.2989855110645294,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7252963781356812,0.2231535911560058,1.0149954557418823,285.5013427734375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2003479003906,285.5027770996094,1.0,0.5277689099311829,1.0,1.0,0.0,1.0,-2.7539758682250977,2.753969669342041,6.08712571192882e-06,2.1221041679382324,0.8781645894050598,0.8781645894050598,0.0,135.43246459960938,115.0,26430.59375,-0.0,1829.0272216796875,1.0,282.7403869628906,284.53533935546875,290.9618530273437,292.6575927734375,293.1499938964844,293.1499938964844,283.04998779296875,35312.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754954993724823,1.0,0.0,0.0,3.5133726596832275,3.513395309448242,8.236481789936079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.001953125,0.0,1381.45703125,1895.4371337890625,0.0,2068.469970703125,0.8743062615394592,1.0,0.0,3.0,1.0,0.0
12309000,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8597414493560791,0.3797032237052917,0.3431038558483124,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8662198185920715,0.3888091146945953,0.369581937789917,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013122558594,0.8600984811782837,0.3803043961524963,0.2671951949596405,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5011291503906,0.80958092212677,0.3135854601860046,0.2989855110645294,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.7252963781356812,0.2231535911560058,1.0149954557418823,285.5013427734375,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2003479003906,285.5027770996094,1.0,0.5277689099311829,1.0,1.0,0.0,1.0,-2.7539758682250977,2.753969669342041,6.08712571192882e-06,2.1221041679382324,0.8781645894050598,0.8781645894050598,0.0,135.43246459960938,115.0,26430.59375,-0.0,1829.0272216796875,1.0,282.7403869628906,284.53533935546875,290.9618530273437,292.6575927734375,293.1499938964844,293.1499938964844,283.04998779296875,35312.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754954993724823,1.0,0.0,0.0,3.5133726596832275,3.513395309448242,8.236481789936079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.001953125,0.0,1381.45703125,1895.4371337890625,0.0,2068.469970703125,0.8743062615394592,1.0,0.0,3.0,1.0,0.0
12309060,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8821430206298828,0.3821459710597992,0.3447824716567993,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8898501396179199,0.3923915028572082,0.3724246919155121,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8828563094139099,0.3831756114959717,0.268800288438797,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8300209045410156,0.3164312839508056,0.3011489808559418,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.743025541305542,0.2251067161560058,1.021332859992981,285.71514892578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.21929931640625,285.71636962890625,1.0,0.5230084657669067,1.0,1.0,0.0,1.0,-2.771552801132202,2.771546602249145,6.165267222968396e-06,2.135737895965576,0.8901378512382507,0.8901378512382507,0.0,124.65798950195312,103.0,25783.853515625,-0.0,1805.222412109375,1.0,283.0406494140625,284.7735900878906,290.9406433105469,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,34987.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443028688430786,1.0,0.0,0.0,3.550530910491944,3.550553798675537,8.411624321524869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.89794921875,0.0,1417.924072265625,1895.4371337890625,0.0,1976.3692626953125,0.8803499937057495,1.0,0.0,3.0,1.0,0.0
12309120,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8821430206298828,0.3821459710597992,0.3447824716567993,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8898501396179199,0.3923915028572082,0.3724246919155121,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7151184082031,0.8828563094139099,0.3831756114959717,0.268800288438797,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7149658203125,0.8300209045410156,0.3164312839508056,0.3011489808559418,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.714599609375,0.743025541305542,0.2251067161560058,1.021332859992981,285.71514892578125,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.21929931640625,285.71636962890625,1.0,0.5230084657669067,1.0,1.0,0.0,1.0,-2.771552801132202,2.771546602249145,6.165267222968396e-06,2.135737895965576,0.8901378512382507,0.8901378512382507,0.0,124.65798950195312,103.0,25783.853515625,-0.0,1805.222412109375,1.0,283.0406494140625,284.7735900878906,290.9406433105469,292.5977478027344,293.1499938964844,293.1499938964844,283.1499938964844,34987.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7443028688430786,1.0,0.0,0.0,3.550530910491944,3.550553798675537,8.411624321524869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.89794921875,0.0,1417.924072265625,1895.4371337890625,0.0,1976.3692626953125,0.8803499937057495,1.0,0.0,3.0,1.0,0.0
12309180,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9104886651039124,0.3841062486171722,0.3462606370449066,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9204226732254028,0.3957003355026245,0.375183492898941,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9117454886436462,0.3857033848762512,0.2703131139278412,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.8550904989242554,0.3190601766109466,0.3032527863979339,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7657326459884644,0.2269144207239151,1.027547836303711,285.7858581542969,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2340087890625,285.7857360839844,1.0,0.517901599407196,1.0,1.0,0.0,1.0,-2.788464307785034,2.788458108901977,6.241083610802889e-06,2.148930549621582,0.9019080996513368,0.9019080996513368,0.0,113.4778289794922,91.0,25536.7109375,-0.0,1778.1134033203125,1.0,283.1468200683594,284.8538818359375,290.957763671875,292.62579345703125,293.1499938964844,293.1499938964844,283.04998779296875,34463.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745171070098877,1.0,0.0,0.0,3.574852705001831,3.574875831604004,8.527262025381788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.34326171875,0.0,1439.9031982421875,1895.4371337890625,0.0,1983.822021484375,0.8890328407287598,1.0,0.0,3.0,1.0,0.0
12309240,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9104886651039124,0.3841062486171722,0.3462606370449066,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9204226732254028,0.3957003355026245,0.375183492898941,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.9117454886436462,0.3857033848762512,0.2703131139278412,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.8550904989242554,0.3190601766109466,0.3032527863979339,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7657326459884644,0.2269144207239151,1.027547836303711,285.7858581542969,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2340087890625,285.7857360839844,1.0,0.517901599407196,1.0,1.0,0.0,1.0,-2.788464307785034,2.788458108901977,6.241083610802889e-06,2.148930549621582,0.9019080996513368,0.9019080996513368,0.0,113.4778289794922,91.0,25536.7109375,-0.0,1778.1134033203125,1.0,283.1468200683594,284.8538818359375,290.957763671875,292.62579345703125,293.1499938964844,293.1499938964844,283.04998779296875,34463.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745171070098877,1.0,0.0,0.0,3.574852705001831,3.574875831604004,8.527262025381788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.34326171875,0.0,1439.9031982421875,1895.4371337890625,0.0,1983.822021484375,0.8890328407287598,1.0,0.0,3.0,1.0,0.0
12309300,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.927972972393036,0.3846050798892975,0.3466904163360595,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72271728515625,0.9389641880989076,0.3970176577568054,0.3763442635536194,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.9296212792396544,0.3865768909454345,0.2708790302276611,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232971191406,0.8696909546852112,0.3200905919075012,0.3041222095489502,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7245788574219,0.7789300084114075,0.2275969237089157,1.0299949645996094,285.7225952148437,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2377624511719,285.7179260253906,1.0,0.5151639580726624,1.0,1.0,0.0,1.0,-2.795046329498291,2.7950401306152344,6.27080180493067e-06,2.154104471206665,0.9064544439315796,0.9064544439315796,0.0,107.9951171875,91.0,25727.884765625,-0.0,1762.0679931640625,1.0,283.0666198730469,284.7804260253906,290.9866943359375,292.70477294921875,293.1499938964844,293.1499938964844,283.04998779296875,34658.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522341012954712,1.0,0.0,0.0,3.605456590652466,3.6054799556732178,8.673888487464865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.216796875,0.0,1474.2593994140625,1895.4371337890625,0.0,2044.810302734375,0.8943341374397278,1.0,0.0,3.0,1.0,0.0
12309360,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9462577700614928,0.3847485780715942,0.3467493653297424,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6890869140625,0.9575631022453308,0.3980640769004822,0.3772238790988922,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891174316406,0.9482333064079284,0.3871424794197082,0.2712060213088989,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.8853672742843628,0.3208847641944885,0.3047532439231872,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.68975830078125,0.7929486036300659,0.2280822992324829,1.0315476655960083,285.68902587890625,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2387390136719,285.6872253417969,1.0,0.5122244358062744,1.0,1.0,0.0,1.0,-2.7991960048675537,2.799189805984497,6.289629254752072e-06,2.1573915481567383,0.9110283851623536,0.9110283851623536,0.0,102.71359252929688,79.0,25708.087890625,-0.0,1743.1990966796875,1.0,283.0526428222656,284.748779296875,290.9775085449219,292.6918334960937,293.1499938964844,293.1499938964844,282.75,34740.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579234838485718,1.0,0.0,0.0,3.6282801628112793,3.6283037662506095,8.784052170085488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.7197265625,0.0,1499.7677001953125,1895.4371337890625,0.0,2094.384033203125,0.8995141386985779,1.0,0.0,3.0,1.0,0.0
12309420,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.9811345338821412,0.3836668133735657,0.3458071053028106,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9914591908454896,0.3990888893604278,0.3781250715255737,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.983443021774292,0.3870778977870941,0.2711440622806549,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9214017987251282,0.3215449154376983,0.3052712976932525,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8224241137504578,0.2282784283161163,1.0317237377166748,285.4353332519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2313842773437,285.4321594238281,1.0,0.5056129693984985,1.0,1.0,0.0,1.0,-2.799917936325073,2.799911499023437,6.2932504079071805e-06,2.158121347427368,0.9154769778251648,0.9154769778251648,0.0,92.66105651855467,97.0,26225.01953125,-0.0,1696.29833984375,1.0,282.75811767578125,284.4734802246094,290.9820556640625,292.76617431640625,293.1499938964844,293.1499938964844,282.45001220703125,35051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792055606842041,1.0,0.0,0.0,3.664627075195313,3.664650917053223,8.960925015344401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.76416015625,0.0,1542.375244140625,1895.4371337890625,0.0,2283.01025390625,0.9078632593154908,1.0,0.0,3.0,1.0,0.0
12309480,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354858398437,0.9811345338821412,0.3836668133735657,0.3458071053028106,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354248046875,0.9914591908454896,0.3990888893604278,0.3781250715255737,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4354553222656,0.983443021774292,0.3870778977870941,0.2711440622806549,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9214017987251282,0.3215449154376983,0.3052712976932525,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4366455078125,0.8224241137504578,0.2282784283161163,1.0317237377166748,285.4353332519531,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2313842773437,285.4321594238281,1.0,0.5056129693984985,1.0,1.0,0.0,1.0,-2.799917936325073,2.799911499023437,6.2932504079071805e-06,2.158121347427368,0.9154769778251648,0.9154769778251648,0.0,92.66105651855467,97.0,26225.01953125,-0.0,1696.29833984375,1.0,282.75811767578125,284.4734802246094,290.9820556640625,292.76617431640625,293.1499938964844,293.1499938964844,282.45001220703125,35051.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792055606842041,1.0,0.0,0.0,3.664627075195313,3.664650917053223,8.960925015344401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.76416015625,0.0,1542.375244140625,1895.4371337890625,0.0,2283.01025390625,0.9078632593154908,1.0,0.0,3.0,1.0,0.0
12309540,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9716694951057434,0.3814352750778198,0.3441087007522583,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9845051765441896,0.3990925550460815,0.378427505493164,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9750126004219056,0.3859072625637054,0.2705621123313904,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9121186137199402,0.3212795257568359,0.3053046464920044,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8151677250862122,0.2276317030191421,1.030123949050903,285.1734313964844,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2154541015625,285.1703491210937,1.0,0.5071027278900146,1.0,1.0,0.0,1.0,-2.79565954208374,2.795653343200684,6.27418739895802e-06,2.154869079589844,0.9163396954536438,0.9163396954536438,0.0,94.74331665039062,115.0,26694.0625,-0.0,1699.8248291015625,1.0,282.4580078125,284.1925964355469,290.93560791015625,292.7585754394531,293.1499938964844,293.1499938964844,282.1499938964844,35397.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956583499908447,1.0,0.0,0.0,3.6879844665527344,3.6880087852478014,9.075519074031036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.2060546875,0.0,1571.2890625,1895.4371337890625,0.0,2431.798828125,0.9133345484733582,1.0,0.0,3.0,1.0,0.0
12309600,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9716694951057434,0.3814352750778198,0.3441087007522583,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.9845051765441896,0.3990925550460815,0.378427505493164,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1735534667969,0.9750126004219056,0.3859072625637054,0.2705621123313904,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1738586425781,0.9121186137199402,0.3212795257568359,0.3053046464920044,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8151677250862122,0.2276317030191421,1.030123949050903,285.1734313964844,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2154541015625,285.1703491210937,1.0,0.5071027278900146,1.0,1.0,0.0,1.0,-2.79565954208374,2.795653343200684,6.27418739895802e-06,2.154869079589844,0.9163396954536438,0.9163396954536438,0.0,94.74331665039062,115.0,26694.0625,-0.0,1699.8248291015625,1.0,282.4580078125,284.1925964355469,290.93560791015625,292.7585754394531,293.1499938964844,293.1499938964844,282.1499938964844,35397.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956583499908447,1.0,0.0,0.0,3.6879844665527344,3.6880087852478014,9.075519074031036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.2060546875,0.0,1571.2890625,1895.4371337890625,0.0,2431.798828125,0.9133345484733582,1.0,0.0,3.0,1.0,0.0
12309660,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9348660707473756,0.3787045478820801,0.3421169817447662,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9523402452468872,0.3985251784324646,0.3783877491950989,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9397441148757936,0.3841603696346283,0.2697113454341888,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8801299333572388,0.3204641938209533,0.305029034614563,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7868152856826782,0.22642183303833,1.0270787477493286,284.93670654296875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1958312988281,284.93408203125,1.0,0.5125529170036316,1.0,1.0,0.0,1.0,-2.7882068157196045,2.788200616836548,6.24084304945427e-06,2.149153709411621,0.9142170548439026,0.9142170548439026,0.0,104.22237396240234,133.0,27291.23828125,-0.0,1733.704345703125,1.0,282.15789794921875,283.9255065917969,290.88641357421875,292.74127197265625,293.1499938964844,293.1499938964844,281.8500061035156,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807039737701416,1.0,0.0,0.0,3.698590278625488,3.698614835739136,9.127792850449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0751953125,0.0,1585.9130859375,1895.4371337890625,0.0,2535.959228515625,0.9159442186355592,1.0,0.0,3.0,1.0,0.0
12309720,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93682861328125,0.9348660707473756,0.3787045478820801,0.3421169817447662,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.9523402452468872,0.3985251784324646,0.3783877491950989,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.9397441148757936,0.3841603696346283,0.2697113454341888,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8801299333572388,0.3204641938209533,0.305029034614563,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7868152856826782,0.22642183303833,1.0270787477493286,284.93670654296875,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.1958312988281,284.93408203125,1.0,0.5125529170036316,1.0,1.0,0.0,1.0,-2.7882068157196045,2.788200616836548,6.24084304945427e-06,2.149153709411621,0.9142170548439026,0.9142170548439026,0.0,104.22237396240234,133.0,27291.23828125,-0.0,1733.704345703125,1.0,282.15789794921875,283.9255065917969,290.88641357421875,292.74127197265625,293.1499938964844,293.1499938964844,281.8500061035156,35737.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807039737701416,1.0,0.0,0.0,3.698590278625488,3.698614835739136,9.127792850449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.0751953125,0.0,1585.9130859375,1895.4371337890625,0.0,2535.959228515625,0.9159442186355592,1.0,0.0,3.0,1.0,0.0
12309780,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8939354419708252,0.3757570683956146,0.34004807472229,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.911242127418518,0.3976589739322662,0.378181517124176,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8988699913024902,0.3821405172348022,0.268753319978714,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8468818664550781,0.3193498253822326,0.3045868873596191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.756048858165741,0.2248811423778534,1.0230900049209597,284.7133178710937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1757507324219,284.7108154296875,1.0,0.5201964974403381,1.0,1.0,0.0,1.0,-2.7789976596832275,2.778991460800171,6.199717063282151e-06,2.1420698165893555,0.909251630306244,0.909251630306244,0.0,117.5653305053711,151.0,27929.6015625,-0.0,1783.03125,1.0,281.8578491210937,283.66729736328125,290.8507385253906,292.74029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36071.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167155385017395,1.0,0.0,0.0,3.6968698501586914,3.696894407272339,9.119302717408572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.19921875,0.0,1586.480224609375,1895.4371337890625,0.0,2625.16845703125,0.9157845973968506,1.0,0.0,3.0,1.0,0.0
12309840,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8939354419708252,0.3757570683956146,0.34004807472229,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.911242127418518,0.3976589739322662,0.378181517124176,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.71343994140625,0.8988699913024902,0.3821405172348022,0.268753319978714,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71368408203125,0.8468818664550781,0.3193498253822326,0.3045868873596191,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.756048858165741,0.2248811423778534,1.0230900049209597,284.7133178710937,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1757507324219,284.7108154296875,1.0,0.5201964974403381,1.0,1.0,0.0,1.0,-2.7789976596832275,2.778991460800171,6.199717063282151e-06,2.1420698165893555,0.909251630306244,0.909251630306244,0.0,117.5653305053711,151.0,27929.6015625,-0.0,1783.03125,1.0,281.8578491210937,283.66729736328125,290.8507385253906,292.74029541015625,293.1499938964844,293.1499938964844,281.54998779296875,36071.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167155385017395,1.0,0.0,0.0,3.6968698501586914,3.696894407272339,9.119302717408572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.19921875,0.0,1586.480224609375,1895.4371337890625,0.0,2625.16845703125,0.9157845973968506,1.0,0.0,3.0,1.0,0.0
12309900,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.8764739632606506,0.3742244243621826,0.3390263020992279,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566711425781,0.8937935829162598,0.3971473276615143,0.3780576884746551,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.556884765625,0.8816205263137817,0.3810622096061706,0.2682685852050781,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.8321954011917114,0.3187156319618225,0.3043401837348938,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5608825683594,0.7424313426017761,0.2240275591611862,1.0209035873413086,284.5564880371094,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1659851074219,284.5462341308594,1.0,0.5245047807693481,1.0,1.0,0.0,1.0,-2.7741146087646484,2.774108409881592,6.177958766784286e-06,2.138310670852661,0.9051080942153932,0.9051080942153932,0.0,125.09590911865234,151.0,28643.529296875,-0.0,1811.2039794921875,1.0,281.60009765625,283.4735412597656,290.8645935058594,292.84130859375,293.1499938964844,293.1499938964844,281.54998779296875,36254.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241177201271057,1.0,0.0,0.0,3.691455125808716,3.6914796829223633,9.09260791104316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.6474609375,0.0,1581.703369140625,1895.4371337890625,0.0,2693.7587890625,0.9146607518196106,1.0,0.0,3.0,1.0,0.0
12309960,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.8602190017700195,0.3726087510585785,0.3378786146640777,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.49713134765625,0.8776938915252686,0.3965513706207275,0.3778252899646759,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971618652344,0.8655072450637817,0.3799010217189789,0.2677001953125,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4974060058594,0.8183925747871399,0.3180044591426849,0.3040022552013397,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.498046875,0.7298656105995178,0.223101794719696,1.018364667892456,284.4970703125,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1559143066406,284.4947509765625,1.0,0.5289868712425232,1.0,1.0,0.0,1.0,-2.7683162689208984,2.768310070037842,6.152173227746971e-06,2.133847236633301,0.9014453887939452,0.9014453887939452,0.0,133.1260986328125,169.0,28616.158203125,-0.0,1840.21875,1.0,281.5579528808594,283.4186096191406,290.8227233886719,292.7506408691406,293.1499938964844,293.1499938964844,281.25,36410.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262742757797241,1.0,0.0,0.0,3.682521104812622,3.6825454235076895,9.04864975836972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5069.240234375,0.0,1572.7509765625,1895.4371337890625,0.0,2713.790771484375,0.9128026962280272,1.0,0.0,3.0,1.0,0.0
12310020,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8327386379241943,0.3693126142024994,0.3356174826622009,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8501594662666321,0.3952610790729522,0.3773382008075714,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8382135629653931,0.3775035440921783,0.2665661871433258,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.7922298908233643,0.3164893984794616,0.3032975494861603,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.7066594958305359,0.221157819032669,1.0130751132965088,284.2889099121094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1366882324219,284.2867126464844,1.0,0.5383263826370239,1.0,1.0,0.0,1.0,-2.7564477920532227,2.756441593170166,6.099548500060337e-06,2.1247053146362305,0.8909375667572021,0.8909375667572021,0.0,149.94711303710938,157.0,29350.119140625,-0.0,1901.01708984375,1.0,281.2580871582031,283.1803894042969,290.7991027832031,292.7705078125,293.1499938964844,293.1499938964844,281.54998779296875,36762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366069793701172,1.0,0.0,0.0,3.655129194259644,3.655153274536133,8.914535669646284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.66162109375,0.0,1544.5931396484375,1895.4371337890625,0.0,2810.03125,0.906918466091156,1.0,0.0,3.0,1.0,0.0
12310080,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8327386379241943,0.3693126142024994,0.3356174826622009,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2889404296875,0.8501594662666321,0.3952610790729522,0.3773382008075714,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2890014648437,0.8382135629653931,0.3775035440921783,0.2665661871433258,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2892150878906,0.7922298908233643,0.3164893984794616,0.3032975494861603,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2898254394531,0.7066594958305359,0.221157819032669,1.0130751132965088,284.2889099121094,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1366882324219,284.2867126464844,1.0,0.5383263826370239,1.0,1.0,0.0,1.0,-2.7564477920532227,2.756441593170166,6.099548500060337e-06,2.1247053146362305,0.8909375667572021,0.8909375667572021,0.0,149.94711303710938,157.0,29350.119140625,-0.0,1901.01708984375,1.0,281.2580871582031,283.1803894042969,290.7991027832031,292.7705078125,293.1499938964844,293.1499938964844,281.54998779296875,36762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366069793701172,1.0,0.0,0.0,3.655129194259644,3.655153274536133,8.914535669646284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.66162109375,0.0,1544.5931396484375,1895.4371337890625,0.0,2810.03125,0.906918466091156,1.0,0.0,3.0,1.0,0.0
