time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310140,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8252472877502441,0.3677670061588287,0.3338801562786102,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4487609863281,0.8435045480728149,0.3952367603778839,0.3770777881145477,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.831132173538208,0.3765565454959869,0.2656924426555633,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.7852267622947693,0.3160268664360046,0.3026890158653259,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.6993465423583984,0.2199976295232772,1.007447600364685,284.4487609863281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.44970703125,1.0,0.5391334295272827,1.0,1.0,0.0,1.0,-2.7454960346221924,2.745490074157715,6.051011496310821e-06,2.116186618804932,0.8855500221252441,0.8855500221252441,0.0,154.43125915527344,145.0,28086.626953125,-0.0,1904.970703125,1.0,281.5420837402344,283.3900146484375,290.6513366699219,292.4825439453125,293.1499938964844,293.1499938964844,281.8500061035156,36734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150108456611633,1.0,0.0,0.0,3.626995325088501,3.6270194053649902,8.777832363193738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.408203125,0.0,1513.185546875,1895.4371337890625,0.0,2609.412353515625,0.9006525278091431,1.0,0.0,3.0,1.0,0.0
12310200,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486999511719,0.8252472877502441,0.3677670061588287,0.3338801562786102,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4487609863281,0.8435045480728149,0.3952367603778839,0.3770777881145477,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.44873046875,0.831132173538208,0.3765565454959869,0.2656924426555633,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4486083984375,0.7852267622947693,0.3160268664360046,0.3026890158653259,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4482727050781,0.6993465423583984,0.2199976295232772,1.007447600364685,284.4487609863281,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.130126953125,284.44970703125,1.0,0.5391334295272827,1.0,1.0,0.0,1.0,-2.7454960346221924,2.745490074157715,6.051011496310821e-06,2.116186618804932,0.8855500221252441,0.8855500221252441,0.0,154.43125915527344,145.0,28086.626953125,-0.0,1904.970703125,1.0,281.5420837402344,283.3900146484375,290.6513366699219,292.4825439453125,293.1499938964844,293.1499938964844,281.8500061035156,36734.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150108456611633,1.0,0.0,0.0,3.626995325088501,3.6270194053649902,8.777832363193738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.408203125,0.0,1513.185546875,1895.4371337890625,0.0,2609.412353515625,0.9006525278091431,1.0,0.0,3.0,1.0,0.0
12310260,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.829748272895813,0.3677877783775329,0.3334777355194092,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8491483926773071,0.3965452909469604,0.3778945505619049,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8360452651977539,0.3771042823791504,0.2657424211502075,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7905586957931519,0.3167831301689148,0.3029997944831848,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7034236788749695,0.2198797464370727,1.0051454305648804,284.6328430175781,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.13641357421875,284.6341247558594,1.0,0.5362260341644287,1.0,1.0,0.0,1.0,-2.7436535358428955,2.743647336959839,6.042824225005461e-06,2.114734172821045,0.8816644549369812,0.8816644549369812,0.0,150.51498413085938,133.0,26908.740234375,-0.0,1883.786376953125,1.0,281.8414611816406,283.62286376953125,290.59344482421875,292.3270568847656,293.1499938964844,293.1499938964844,282.1499938964844,36631.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878304123878479,1.0,0.0,0.0,3.603461980819702,3.603485584259033,8.664293886795349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.21142578125,0.0,1486.6737060546875,1895.4371337890625,0.0,2360.721435546875,0.8953249454498291,1.0,0.0,3.0,1.0,0.0
12310320,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.829748272895813,0.3677877783775329,0.3334777355194092,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.8491483926773071,0.3965452909469604,0.3778945505619049,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.8360452651977539,0.3771042823791504,0.2657424211502075,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.63262939453125,0.7905586957931519,0.3167831301689148,0.3029997944831848,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6322021484375,0.7034236788749695,0.2198797464370727,1.0051454305648804,284.6328430175781,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.13641357421875,284.6341247558594,1.0,0.5362260341644287,1.0,1.0,0.0,1.0,-2.7436535358428955,2.743647336959839,6.042824225005461e-06,2.114734172821045,0.8816644549369812,0.8816644549369812,0.0,150.51498413085938,133.0,26908.740234375,-0.0,1883.786376953125,1.0,281.8414611816406,283.62286376953125,290.59344482421875,292.3270568847656,293.1499938964844,293.1499938964844,282.1499938964844,36631.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878304123878479,1.0,0.0,0.0,3.603461980819702,3.603485584259033,8.664293886795349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.21142578125,0.0,1486.6737060546875,1895.4371337890625,0.0,2360.721435546875,0.8953249454498291,1.0,0.0,3.0,1.0,0.0
12310380,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8410443663597107,0.3685849606990814,0.3337334394454956,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8620671033859253,0.3985832035541534,0.3793371319770813,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8479571342468262,0.3784860372543335,0.2663373351097107,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.803004801273346,0.318276971578598,0.3039285838603973,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7138910293579102,0.2204523980617523,1.0054736137390137,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1493225097656,284.8271179199219,1.0,0.5314962267875671,1.0,1.0,0.0,1.0,-2.747915267944336,2.74790906906128,6.061694421077846e-06,2.1180579662323,0.8787470459938049,0.8787470459938049,0.0,142.45513916015625,121.0,25887.78515625,-0.0,1852.64306640625,1.0,282.1412658691406,283.8644104003906,290.5782775878906,292.2401733398437,293.1499938964844,293.1499938964844,282.45001220703125,36524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763778567314148,1.0,0.0,0.0,3.5835824012756348,3.5836057662963867,8.568958946852945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.28759765625,0.0,1464.376220703125,1895.4371337890625,0.0,2145.7958984375,0.8908190727233887,1.0,0.0,3.0,1.0,0.0
12310440,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8410443663597107,0.3685849606990814,0.3337334394454956,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82568359375,0.8620671033859253,0.3985832035541534,0.3793371319770813,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256530761719,0.8479571342468262,0.3784860372543335,0.2663373351097107,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82550048828125,0.803004801273346,0.318276971578598,0.3039285838603973,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250732421875,0.7138910293579102,0.2204523980617523,1.0054736137390137,284.8257141113281,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1493225097656,284.8271179199219,1.0,0.5314962267875671,1.0,1.0,0.0,1.0,-2.747915267944336,2.74790906906128,6.061694421077846e-06,2.1180579662323,0.8787470459938049,0.8787470459938049,0.0,142.45513916015625,121.0,25887.78515625,-0.0,1852.64306640625,1.0,282.1412658691406,283.8644104003906,290.5782775878906,292.2401733398437,293.1499938964844,293.1499938964844,282.45001220703125,36524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.763778567314148,1.0,0.0,0.0,3.5835824012756348,3.5836057662963867,8.568958946852945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.28759765625,0.0,1464.376220703125,1895.4371337890625,0.0,2145.7958984375,0.8908190727233887,1.0,0.0,3.0,1.0,0.0
12310500,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.848665714263916,0.3691391050815582,0.3339630961418152,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676818847656,0.8706942200660706,0.3997584879398346,0.3801736533641815,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8559910655021667,0.3793515563011169,0.2667348980903625,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.8110401630401611,0.3191894292831421,0.3045227229595184,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.720448911190033,0.2209061086177826,1.006274700164795,284.9677734375,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1568298339844,284.9773864746094,1.0,0.5287665128707886,1.0,1.0,0.0,1.0,-2.751349449157715,2.7513434886932373,6.076941190258367e-06,2.120745182037353,0.8783236742019653,0.8783236742019653,0.0,137.59616088867188,121.0,25043.37109375,-0.0,1835.1463623046875,1.0,282.39678955078125,284.0508117675781,290.5448913574219,292.1102600097656,293.1499938964844,293.1499938964844,282.45001220703125,36447.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7506622672080994,1.0,0.0,0.0,3.575209856033325,3.575233221054077,8.528966191079235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.16357421875,0.0,1454.818603515625,1895.4371337890625,0.0,2031.183349609375,0.8889380097389221,1.0,0.0,3.0,1.0,0.0
12310560,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8579365611076355,0.3698285222053528,0.3343611359596252,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8810312747955322,0.4010579288005829,0.3811561167240143,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8657127022743225,0.3803527653217315,0.2672529518604278,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.820061445236206,0.32022225856781,0.3052508234977722,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7280212640762329,0.2214759290218353,1.0076335668563845,285.0188293457031,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.1653137207031,285.020263671875,1.0,0.5259240865707397,1.0,1.0,0.0,1.0,-2.75613784790039,2.756131649017334,6.098204721638467e-06,2.1244797706604004,0.8771159052848816,0.8771159052848816,0.0,132.28970336914062,109.0,24900.40625,-0.0,1817.5732421875,1.0,282.4411926269531,284.10552978515625,290.5699157714844,292.1713562011719,293.1499938964844,293.1499938964844,282.75,36393.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439013123512268,1.0,0.0,0.0,3.5685677528381348,3.568590879440308,8.497304406773765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4226.73779296875,0.0,1447.32080078125,1895.4371337890625,0.0,1972.9256591796875,0.88737952709198,1.0,0.0,3.0,1.0,0.0
12310620,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.881217360496521,0.3715355098247528,0.3353311419486999,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.9064390659332277,0.4039495885372162,0.3833046853542328,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8899405598640442,0.3826707303524017,0.2684361338615417,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8414240479469299,0.3225656151771545,0.3068944215774536,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.746512234210968,0.2228820025920868,1.011285424232483,285.2404479980469,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1833190917969,285.2419738769531,1.0,0.5200332999229431,1.0,1.0,0.0,1.0,-2.7676682472229004,2.767662048339844,6.149552518763812e-06,2.1334683895111084,0.877403736114502,0.877403736114502,0.0,120.97968292236328,97.0,24132.40625,-0.0,1781.916748046875,1.0,282.7409973144531,284.358154296875,290.5599670410156,292.1131591796875,293.1499938964844,293.1499938964844,283.04998779296875,36214.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273467779159546,1.0,0.0,0.0,3.5600719451904297,3.5600950717926025,8.456893283437239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.841796875,0.0,1436.9681396484375,1895.4371337890625,0.0,1832.8868408203125,0.8853604197502136,1.0,0.0,3.0,1.0,0.0
12310680,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403564453125,0.881217360496521,0.3715355098247528,0.3353311419486999,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24041748046875,0.9064390659332277,0.4039495885372162,0.3833046853542328,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.8899405598640442,0.3826707303524017,0.2684361338615417,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.240234375,0.8414240479469299,0.3225656151771545,0.3068944215774536,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.746512234210968,0.2228820025920868,1.011285424232483,285.2404479980469,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1833190917969,285.2419738769531,1.0,0.5200332999229431,1.0,1.0,0.0,1.0,-2.7676682472229004,2.767662048339844,6.149552518763812e-06,2.1334683895111084,0.877403736114502,0.877403736114502,0.0,120.97968292236328,97.0,24132.40625,-0.0,1781.916748046875,1.0,282.7409973144531,284.358154296875,290.5599670410156,292.1131591796875,293.1499938964844,293.1499938964844,283.04998779296875,36214.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273467779159546,1.0,0.0,0.0,3.5600719451904297,3.5600950717926025,8.456893283437239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.841796875,0.0,1436.9681396484375,1895.4371337890625,0.0,1832.8868408203125,0.8853604197502136,1.0,0.0,3.0,1.0,0.0
12310740,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9130397439002992,0.3736642301082611,0.3366740643978119,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.943285882472992,0.4072048962116241,0.3857886493206024,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9236990809440612,0.3853798806667328,0.2698881924152374,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8704765439033508,0.3252502679824829,0.3088510632514953,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7720752358436584,0.2246147841215133,1.0163471698760986,285.4649353027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2022399902344,285.46661376953125,1.0,0.5141400098800659,1.0,1.0,0.0,1.0,-2.782444477081299,2.782438278198242,6.215666871867143e-06,2.144986391067505,0.8794766664505005,0.8794766664505005,0.0,109.0177230834961,85.0,23428.59375,-0.0,1747.7655029296875,1.0,283.0409545898437,284.6107482910156,290.5462646484375,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,36015.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713536262512207,1.0,0.0,0.0,3.5590319633483887,3.559055089950561,8.451952453469858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.20361328125,0.0,1434.4130859375,1895.4371337890625,0.0,1719.172119140625,0.8829846978187561,1.0,0.0,3.0,1.0,0.0
12310800,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9130397439002992,0.3736642301082611,0.3366740643978119,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46490478515625,0.943285882472992,0.4072048962116241,0.3857886493206024,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9236990809440612,0.3853798806667328,0.2698881924152374,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4646911621094,0.8704765439033508,0.3252502679824829,0.3088510632514953,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46417236328125,0.7720752358436584,0.2246147841215133,1.0163471698760986,285.4649353027344,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2022399902344,285.46661376953125,1.0,0.5141400098800659,1.0,1.0,0.0,1.0,-2.782444477081299,2.782438278198242,6.215666871867143e-06,2.144986391067505,0.8794766664505005,0.8794766664505005,0.0,109.0177230834961,85.0,23428.59375,-0.0,1747.7655029296875,1.0,283.0409545898437,284.6107482910156,290.5462646484375,292.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,36015.84375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713536262512207,1.0,0.0,0.0,3.5590319633483887,3.559055089950561,8.451952453469858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.20361328125,0.0,1434.4130859375,1895.4371337890625,0.0,1719.172119140625,0.8829846978187561,1.0,0.0,3.0,1.0,0.0
12310860,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.9573191404342652,0.3753531575202942,0.3378765881061554,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9844499826431274,0.4101713597774505,0.3882052898406982,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9678133726119996,0.3877609670162201,0.2712785601615906,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.90944242477417,0.3277300000190735,0.3107874691486358,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.8061287999153137,0.2262566089630127,1.0216407775878906,285.54718017578125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2169189453125,285.5476379394531,1.0,0.5082528591156006,1.0,1.0,0.0,1.0,-2.7971577644348145,2.7971513271331787,6.282017238845583e-06,2.156532049179077,0.8802862763404846,0.8802862763404846,0.0,97.10270690917967,103.0,23125.8515625,-0.0,1713.3433837890625,1.0,283.14678955078125,284.7060546875,290.5709228515625,292.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,35584.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129696607589722,1.0,0.0,0.0,3.541804075241089,3.5418269634246826,8.370326440854114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.765625,0.0,1413.07421875,1895.4371337890625,0.0,1714.5718994140625,0.8774572014808655,1.0,0.0,3.0,1.0,0.0
12310920,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5471496582031,0.9573191404342652,0.3753531575202942,0.3378765881061554,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9844499826431274,0.4101713597774505,0.3882052898406982,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54718017578125,0.9678133726119996,0.3877609670162201,0.2712785601615906,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.547119140625,0.90944242477417,0.3277300000190735,0.3107874691486358,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5469665527344,0.8061287999153137,0.2262566089630127,1.0216407775878906,285.54718017578125,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.2169189453125,285.5476379394531,1.0,0.5082528591156006,1.0,1.0,0.0,1.0,-2.7971577644348145,2.7971513271331787,6.282017238845583e-06,2.156532049179077,0.8802862763404846,0.8802862763404846,0.0,97.10270690917967,103.0,23125.8515625,-0.0,1713.3433837890625,1.0,283.14678955078125,284.7060546875,290.5709228515625,292.08935546875,293.1499938964844,293.1499938964844,283.1499938964844,35584.09375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129696607589722,1.0,0.0,0.0,3.541804075241089,3.5418269634246826,8.370326440854114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.765625,0.0,1413.07421875,1895.4371337890625,0.0,1714.5718994140625,0.8774572014808655,1.0,0.0,3.0,1.0,0.0
12310980,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9587738513946532,0.3761914372444153,0.3388175070285797,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.98652321100235,0.412474662065506,0.390530377626419,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.969788670539856,0.3894107639789581,0.2725549936294555,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9120741486549376,0.3296591341495514,0.3127393722534179,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.8081384897232056,0.22748963534832,1.0276601314544678,285.5538635253906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22418212890625,285.5538635253906,1.0,0.511315107345581,1.0,1.0,0.0,1.0,-2.8121962547302246,2.812189817428589,6.350078365358058e-06,2.1682779788970947,0.8793709874153137,0.8793709874153137,0.0,97.5291748046875,121.0,23029.626953125,-0.0,1738.200927734375,1.0,283.14990234375,284.7195739746094,290.5743103027344,292.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,34931.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719610869884491,1.0,0.0,0.0,3.5056893825531006,3.505711793899536,8.200497063626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.73291015625,0.0,1370.783935546875,1895.4371337890625,0.0,1768.82080078125,0.8683618903160095,1.0,0.0,3.0,1.0,0.0
12311040,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9587738513946532,0.3761914372444153,0.3388175070285797,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.98652321100235,0.412474662065506,0.390530377626419,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.969788670539856,0.3894107639789581,0.2725549936294555,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.9120741486549376,0.3296591341495514,0.3127393722534179,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5538635253906,0.8081384897232056,0.22748963534832,1.0276601314544678,285.5538635253906,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.22418212890625,285.5538635253906,1.0,0.511315107345581,1.0,1.0,0.0,1.0,-2.8121962547302246,2.812189817428589,6.350078365358058e-06,2.1682779788970947,0.8793709874153137,0.8793709874153137,0.0,97.5291748046875,121.0,23029.626953125,-0.0,1738.200927734375,1.0,283.14990234375,284.7195739746094,290.5743103027344,292.1098327636719,293.1499938964844,293.1499938964844,283.1499938964844,34931.2265625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719610869884491,1.0,0.0,0.0,3.5056893825531006,3.505711793899536,8.200497063626244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.73291015625,0.0,1370.783935546875,1895.4371337890625,0.0,1768.82080078125,0.8683618903160095,1.0,0.0,3.0,1.0,0.0
12311100,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9471923112869264,0.3763728737831116,0.3391582071781158,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9774378538131714,0.4134185314178467,0.391600638628006,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.9591915011405944,0.3900129795074463,0.2731109261512756,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5583190917969,0.9017910957336426,0.3304391503334045,0.3136518895626068,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5582580566406,0.7994492650032043,0.2279475778341293,1.0305317640304563,285.558349609375,285.6263732910156,293.60455322265625,287.5321350097656,293.60595703125,297.2255249023437,285.5586242675781,1.0,0.5146787762641907,1.0,1.0,0.0,1.0,-2.819108963012696,2.81910252571106,6.381533239618875e-06,2.1736981868743896,0.8785232901573181,0.8785232901573181,0.0,101.02961730957033,121.0,22967.919921875,-0.0,1765.592041015625,1.0,283.1499938964844,284.7286682128906,290.5598449707031,292.0968933105469,293.1499938964844,293.1499938964844,283.1499938964844,34404.6015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223830223083496,1.0,0.0,0.0,3.475497245788574,3.475519180297852,8.059853939812456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.6474609375,0.0,1336.187255859375,1895.4371337890625,0.0,1791.6727294921875,0.8636971116065979,1.0,0.0,3.0,1.0,0.0
12311160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.9310370683670044,0.3764610886573791,0.3394535779953003,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.9638951420783995,0.414269357919693,0.3926278054714203,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.9439272284507751,0.3905204534530639,0.2736320793628692,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8885627388954163,0.3311333656311035,0.3145297467708587,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.7876942753791809,0.2283251285552978,1.0332750082015991,285.5599060058594,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.22589111328125,285.5600280761719,1.0,0.5188661813735962,1.0,1.0,0.0,1.0,-2.8256776332855225,2.8256711959838867,6.411496997316135e-06,2.178849697113037,0.877373993396759,0.877373993396759,0.0,105.94300842285156,139.0,22919.29296875,-0.0,1799.38720703125,1.0,283.1499938964844,284.7334899902344,290.540771484375,292.0775146484375,293.1499938964844,293.1499938964844,283.1499938964844,34157.12890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242907881736755,1.0,0.0,0.0,3.458014488220215,3.458036422729492,7.978972007549601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.37158203125,0.0,1316.8175048828125,1895.4371337890625,0.0,1807.4688720703125,0.8565812110900879,1.0,0.0,3.0,1.0,0.0
12311220,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8964163064956665,0.3764657974243164,0.3399656116962433,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.9292247891426086,0.4157777726650238,0.3945869505405426,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.908314287662506,0.3913505375385284,0.2746063768863678,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.859545111656189,0.3323409557342529,0.3162048161029815,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.761818528175354,0.2289023101329803,1.0384116172790527,285.5687255859375,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2247619628906,285.5689697265625,1.0,0.5288836359977722,1.0,1.0,0.0,1.0,-2.8380067348480225,2.838000059127808,6.467932053055847e-06,2.18852162361145,0.874406635761261,0.874406635761261,0.0,118.70226287841795,157.0,22795.73828125,-0.0,1880.348876953125,1.0,283.1499938964844,284.7508239746094,290.4990539550781,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,33307.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254986763000488,1.0,0.0,0.0,3.4016571044921875,3.4016783237457275,7.7210142990225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.12451171875,0.0,1255.2547607421875,1895.4371337890625,0.0,1817.498291015625,0.8427904844284058,1.0,0.0,3.0,1.0,0.0
12311280,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.8964163064956665,0.3764657974243164,0.3399656116962433,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.9292247891426086,0.4157777726650238,0.3945869505405426,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.908314287662506,0.3913505375385284,0.2746063768863678,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687255859375,0.859545111656189,0.3323409557342529,0.3162048161029815,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56866455078125,0.761818528175354,0.2289023101329803,1.0384116172790527,285.5687255859375,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2247619628906,285.5689697265625,1.0,0.5288836359977722,1.0,1.0,0.0,1.0,-2.8380067348480225,2.838000059127808,6.467932053055847e-06,2.18852162361145,0.874406635761261,0.874406635761261,0.0,118.70226287841795,157.0,22795.73828125,-0.0,1880.348876953125,1.0,283.1499938964844,284.7508239746094,290.4990539550781,292.02880859375,293.1499938964844,293.1499938964844,283.1499938964844,33307.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254986763000488,1.0,0.0,0.0,3.4016571044921875,3.4016783237457275,7.7210142990225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4298.12451171875,0.0,1255.2547607421875,1895.4371337890625,0.0,1817.498291015625,0.8427904844284058,1.0,0.0,3.0,1.0,0.0
12311340,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8662929534912109,0.3763290047645569,0.3404246866703033,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8964588046073914,0.4171066582202911,0.3964568674564361,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8779833912849426,0.3920234739780426,0.2755281031131744,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8333454728126526,0.3333826661109924,0.317803680896759,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.738440752029419,0.2293148785829544,1.0431914329528809,285.58038330078125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221069335937,285.58074951171875,1.0,0.5401898622512817,1.0,1.0,0.0,1.0,-2.849581003189087,2.849574565887451,6.521147497551283e-06,2.197605609893799,0.8705471754074097,0.8705471754074097,0.0,133.9617462158203,175.0,22663.09765625,-0.0,1972.9259033203125,1.0,283.1499938964844,284.771484375,290.4620361328125,291.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,32411.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243585586547852,1.0,0.0,0.0,3.338387966156006,3.3384084701538086,7.436472060362576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.69873046875,0.0,1188.7784423828125,1895.4371337890625,0.0,1808.031005859375,0.8274068236351013,1.0,0.0,3.0,1.0,0.0
12311400,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8662929534912109,0.3763290047645569,0.3404246866703033,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8964588046073914,0.4171066582202911,0.3964568674564361,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58038330078125,0.8779833912849426,0.3920234739780426,0.2755281031131744,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8333454728126526,0.3333826661109924,0.317803680896759,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802917480469,0.738440752029419,0.2293148785829544,1.0431914329528809,285.58038330078125,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2221069335937,285.58074951171875,1.0,0.5401898622512817,1.0,1.0,0.0,1.0,-2.849581003189087,2.849574565887451,6.521147497551283e-06,2.197605609893799,0.8705471754074097,0.8705471754074097,0.0,133.9617462158203,175.0,22663.09765625,-0.0,1972.9259033203125,1.0,283.1499938964844,284.771484375,290.4620361328125,291.9818115234375,293.1499938964844,293.1499938964844,283.1499938964844,32411.962890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243585586547852,1.0,0.0,0.0,3.338387966156006,3.3384084701538086,7.436472060362576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.69873046875,0.0,1188.7784423828125,1895.4371337890625,0.0,1808.031005859375,0.8274068236351013,1.0,0.0,3.0,1.0,0.0
12311460,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8410957455635071,0.3761080503463745,0.3408524990081787,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8700801730155945,0.4183091223239898,0.3982549905776977,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8524043560028076,0.3926006555557251,0.2764168381690979,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948181152344,0.8107638955116272,0.3343126773834228,0.3193439841270447,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.718579888343811,0.2296226322650909,1.0477149486541748,285.5948791503906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2186584472656,285.5953369140625,1.0,0.5521053671836853,1.0,1.0,0.0,1.0,-2.860613346099853,2.8606069087982178,6.572082838829374e-06,2.206268548965454,0.8658775091171265,0.8658775091171265,0.0,150.65475463867188,178.0,22523.646484375,-0.0,2072.333251953125,1.0,283.1499938964844,284.7953186035156,290.43145751953125,291.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,31485.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722180187702179,1.0,0.0,0.0,3.269350290298462,3.269370079040528,7.132080668270646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6494140625,0.0,1119.226806640625,1895.4371337890625,0.0,1789.9969482421875,0.8106986284255981,1.0,0.0,3.0,1.0,0.0
12311520,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8410957455635071,0.3761080503463745,0.3408524990081787,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948791503906,0.8700801730155945,0.4183091223239898,0.3982549905776977,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948486328125,0.8524043560028076,0.3926006555557251,0.2764168381690979,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5948181152344,0.8107638955116272,0.3343126773834228,0.3193439841270447,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5947265625,0.718579888343811,0.2296226322650909,1.0477149486541748,285.5948791503906,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2186584472656,285.5953369140625,1.0,0.5521053671836853,1.0,1.0,0.0,1.0,-2.860613346099853,2.8606069087982178,6.572082838829374e-06,2.206268548965454,0.8658775091171265,0.8658775091171265,0.0,150.65475463867188,178.0,22523.646484375,-0.0,2072.333251953125,1.0,283.1499938964844,284.7953186035156,290.43145751953125,291.9408874511719,293.1499938964844,293.1499938964844,283.1499938964844,31485.98046875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722180187702179,1.0,0.0,0.0,3.269350290298462,3.269370079040528,7.132080668270646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.6494140625,0.0,1119.226806640625,1895.4371337890625,0.0,1789.9969482421875,0.8106986284255981,1.0,0.0,3.0,1.0,0.0
12311580,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8272408246994019,0.3758559226989746,0.3410390317440033,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.855793833732605,0.4194259345531463,0.3997519612312317,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8385941982269287,0.3931280970573425,0.2771071195602417,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7971780300140381,0.3351745307445526,0.3205985724925995,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7064999938011169,0.2298773676156997,1.0509393215179443,285.6112060546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6116943359375,1.0,0.5597650408744812,1.0,1.0,0.0,1.0,-2.8688535690307617,2.868847131729126,6.610401669604471e-06,2.212803840637207,0.8604657053947449,0.8604657053947449,0.0,161.9381103515625,166.0,22364.88671875,-0.0,2141.273193359375,1.0,283.1499938964844,284.8214416503906,290.4048767089844,291.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,30539.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197039127349854,1.0,0.0,0.0,3.195326328277588,3.195345163345337,6.812770152464509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.81298828125,0.0,1047.9443359375,1895.4371337890625,0.0,1769.5859375,0.7928486466407776,1.0,0.0,3.0,1.0,0.0
12311640,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111755371094,0.8272408246994019,0.3758559226989746,0.3410390317440033,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.855793833732605,0.4194259345531463,0.3997519612312317,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112060546875,0.8385941982269287,0.3931280970573425,0.2771071195602417,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.61114501953125,0.7971780300140381,0.3351745307445526,0.3205985724925995,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7064999938011169,0.2298773676156997,1.0509393215179443,285.6112060546875,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2148742675781,285.6116943359375,1.0,0.5597650408744812,1.0,1.0,0.0,1.0,-2.8688535690307617,2.868847131729126,6.610401669604471e-06,2.212803840637207,0.8604657053947449,0.8604657053947449,0.0,161.9381103515625,166.0,22364.88671875,-0.0,2141.273193359375,1.0,283.1499938964844,284.8214416503906,290.4048767089844,291.9039611816406,293.1499938964844,293.1499938964844,283.1499938964844,30539.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197039127349854,1.0,0.0,0.0,3.195326328277588,3.195345163345337,6.812770152464509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.81298828125,0.0,1047.9443359375,1895.4371337890625,0.0,1769.5859375,0.7928486466407776,1.0,0.0,3.0,1.0,0.0
12311700,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6218566894531,0.8252348899841309,0.3757402002811432,0.3409907519817352,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.8540593385696411,0.4199704825878143,0.4003301858901977,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62188720703125,0.8367955088615417,0.393392950296402,0.2773364782333374,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7954764366149902,0.335599422454834,0.321062833070755,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.7048013806343079,0.2300077676773071,1.0518155097961426,285.6219177246094,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2131042480469,285.62261962890625,1.0,0.5608211755752563,1.0,1.0,0.0,1.0,-2.871380567550659,2.8713741302490234,6.622273303946713e-06,2.214852333068848,0.8575273752212524,0.8575273752212524,0.0,163.70286560058594,166.0,22265.19921875,-0.0,2154.1884765625,1.0,283.1499938964844,284.8380432128906,290.3919982910156,291.8850402832031,293.1499938964844,293.1499938964844,283.1499938964844,29914.228515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183917164802551,1.0,0.0,0.0,3.148993015289306,3.149011373519897,6.616627956645971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4243.28857421875,0.0,1004.6552124023438,1895.4371337890625,0.0,1758.8092041015625,0.7844569087028503,1.0,0.0,3.0,1.0,0.0
12311760,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8255817890167236,0.3756422996520996,0.3408831059932709,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.628662109375,0.8548692464828491,0.4205159544944763,0.4008287787437439,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6286315917969,0.8374012112617493,0.3936691880226135,0.2775144577026367,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.62860107421875,0.7962632179260254,0.3360315263271332,0.3214523792266845,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62847900390625,0.7053459286689758,0.2301540523767471,1.0523675680160522,285.628662109375,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2115478515625,285.6291809082031,1.0,0.5607370734214783,1.0,1.0,0.0,1.0,-2.873197317123413,2.8731908798217773,6.630814368691063e-06,2.2163245677948,0.8543694019317627,0.8543694019317627,0.0,163.41160583496094,154.0,22180.501953125,-0.0,2155.84423828125,1.0,283.1499938964844,284.8492736816406,290.379638671875,291.8675537109375,293.1499938964844,293.1499938964844,283.1499938964844,29578.55078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170660495758057,1.0,0.0,0.0,3.1168575286865234,3.116875648498535,6.482272283392376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.12451171875,0.0,975.9468383789062,1895.4371337890625,0.0,1747.9493408203125,0.7739838361740112,1.0,0.0,3.0,1.0,0.0
12311820,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8308203220367432,0.3755062222480774,0.3405737578868866,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8614576458930969,0.4216206967830658,0.4016829133033752,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8432945013046265,0.3942641913890838,0.2777852118015289,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8026511073112488,0.3369284868240356,0.3221065700054168,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.7107458710670471,0.2305081039667129,1.0530056953430176,285.6481628417969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2091064453125,285.6487731933594,1.0,0.558158814907074,1.0,1.0,0.0,1.0,-2.875731945037842,2.875725507736206,6.64279650663957e-06,2.2184042930603027,0.8476763367652893,0.8476763367652893,0.0,158.97900390625,142.0,21983.1171875,-0.0,2138.411865234375,1.0,283.1499938964844,284.87969970703125,290.3546447753906,291.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,28605.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141634821891785,1.0,0.0,0.0,3.0343880653381348,3.034405469894409,6.143779387457471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.83544921875,0.0,904.0617065429688,1895.4371337890625,0.0,1724.27099609375,0.7542068362236023,1.0,0.0,3.0,1.0,0.0
12311880,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8308203220367432,0.3755062222480774,0.3405737578868866,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.8614576458930969,0.4216206967830658,0.4016829133033752,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64813232421875,0.8432945013046265,0.3942641913890838,0.2777852118015289,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481018066406,0.8026511073112488,0.3369284868240356,0.3221065700054168,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64794921875,0.7107458710670471,0.2305081039667129,1.0530056953430176,285.6481628417969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2091064453125,285.6487731933594,1.0,0.558158814907074,1.0,1.0,0.0,1.0,-2.875731945037842,2.875725507736206,6.64279650663957e-06,2.2184042930603027,0.8476763367652893,0.8476763367652893,0.0,158.97900390625,142.0,21983.1171875,-0.0,2138.411865234375,1.0,283.1499938964844,284.87969970703125,290.3546447753906,291.8305053710937,293.1499938964844,293.1499938964844,283.1499938964844,28605.001953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141634821891785,1.0,0.0,0.0,3.0343880653381348,3.034405469894409,6.143779387457471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.83544921875,0.0,904.0617065429688,1895.4371337890625,0.0,1724.27099609375,0.7542068362236023,1.0,0.0,3.0,1.0,0.0
12311940,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.8406628966331482,0.3754401206970215,0.3402076363563537,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8732134699821472,0.4227427542209625,0.4024256765842438,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.854056715965271,0.3949107825756073,0.2779982984066009,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8135664463043213,0.3378688395023346,0.3226739168167114,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7198770046234131,0.2309474349021911,1.0534168481826782,285.6707458496094,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20751953125,285.6714782714844,1.0,0.5535463690757751,1.0,1.0,0.0,1.0,-2.877617597579956,2.877610921859741,6.651764579146402e-06,2.2199723720550537,0.8404918313026428,0.8404918313026428,0.0,151.2785186767578,130.0,21780.787109375,-0.0,2103.81591796875,1.0,283.1499938964844,284.9134826660156,290.330322265625,291.7935791015625,293.1499938964844,293.1499938964844,283.1499938964844,27618.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109870314598083,1.0,0.0,0.0,2.948392152786255,2.948408603668213,5.800478675155318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5029296875,0.0,833.0554809570312,1895.4371337890625,0.0,1698.51611328125,0.733623206615448,1.0,0.0,3.0,1.0,0.0
