time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312000,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6706848144531,0.8406628966331482,0.3754401206970215,0.3402076363563537,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.8732134699821472,0.4227427542209625,0.4024256765842438,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67071533203125,0.854056715965271,0.3949107825756073,0.2779982984066009,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.670654296875,0.8135664463043213,0.3378688395023346,0.3226739168167114,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67047119140625,0.7198770046234131,0.2309474349021911,1.0534168481826782,285.6707458496094,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.20751953125,285.6714782714844,1.0,0.5535463690757751,1.0,1.0,0.0,1.0,-2.877617597579956,2.877610921859741,6.651764579146402e-06,2.2199723720550537,0.8404918313026428,0.8404918313026428,0.0,151.2785186767578,130.0,21780.787109375,-0.0,2103.81591796875,1.0,283.1499938964844,284.9134826660156,290.330322265625,291.7935791015625,293.1499938964844,293.1499938964844,283.1499938964844,27618.935546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109870314598083,1.0,0.0,0.0,2.948392152786255,2.948408603668213,5.800478675155318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.5029296875,0.0,833.0554809570312,1895.4371337890625,0.0,1698.51611328125,0.733623206615448,1.0,0.0,3.0,1.0,0.0
12312060,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.849551260471344,0.3733867108821869,0.3384700715541839,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.883991003036499,0.4217103719711303,0.4016119539737701,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8639137148857117,0.3934812545776367,0.2771024107933044,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.8226200342178345,0.3366317749023437,0.3216760456562042,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7269304394721985,0.2291308492422104,1.046227216720581,285.6895446777344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1852111816406,285.6898803710937,1.0,0.546883761882782,1.0,1.0,0.0,1.0,-2.863651990890503,2.863645315170288,6.587943516933592e-06,2.2094621658325195,0.8327891826629639,0.8327891826629639,0.0,143.66717529296875,118.0,21489.408203125,-0.0,2043.25,1.0,283.1499938964844,284.9446105957031,290.3059387207031,291.75390625,293.1499938964844,293.1499938964844,283.1499938964844,26625.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074295878410339,1.0,0.0,0.0,2.859194040298462,2.8592095375061035,5.454822371575574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.376953125,0.0,763.5383911132812,1895.4371337890625,0.0,1669.8720703125,0.7123099565505981,1.0,0.0,3.0,1.0,0.0
12312120,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.849551260471344,0.3733867108821869,0.3384700715541839,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.883991003036499,0.4217103719711303,0.4016119539737701,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895446777344,0.8639137148857117,0.3934812545776367,0.2771024107933044,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.8226200342178345,0.3366317749023437,0.3216760456562042,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.7269304394721985,0.2291308492422104,1.046227216720581,285.6895446777344,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1852111816406,285.6898803710937,1.0,0.546883761882782,1.0,1.0,0.0,1.0,-2.863651990890503,2.863645315170288,6.587943516933592e-06,2.2094621658325195,0.8327891826629639,0.8327891826629639,0.0,143.66717529296875,118.0,21489.408203125,-0.0,2043.25,1.0,283.1499938964844,284.9446105957031,290.3059387207031,291.75390625,293.1499938964844,293.1499938964844,283.1499938964844,26625.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074295878410339,1.0,0.0,0.0,2.859194040298462,2.8592095375061035,5.454822371575574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.376953125,0.0,763.5383911132812,1895.4371337890625,0.0,1669.8720703125,0.7123099565505981,1.0,0.0,3.0,1.0,0.0
12312180,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8637644052505493,0.3723769187927246,0.3370380997657776,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9003139734268188,0.4215829372406006,0.4009513556957245,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8792737126350403,0.393039733171463,0.2763859033584595,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8361250758171082,0.3363067209720611,0.3208217620849609,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.7378888726234436,0.2281989008188247,1.0394222736358645,285.7102355957031,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1741027832031,285.7109069824219,1.0,0.5390588045120239,1.0,1.0,0.0,1.0,-2.8510630130767822,2.8510565757751465,6.530050995934289e-06,2.199705123901367,0.8246362805366516,0.8246362805366516,0.0,133.8695068359375,106.0,21198.970703125,-0.0,1974.871337890625,1.0,283.1499938964844,284.9787902832031,290.28009033203125,291.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,25626.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028916478157043,1.0,0.0,0.0,2.7669103145599365,2.7669248580932617,5.108383334118116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.38720703125,0.0,695.8883056640625,1895.4371337890625,0.0,1633.64794921875,0.6902997493743896,1.0,0.0,3.0,1.0,0.0
12312240,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8637644052505493,0.3723769187927246,0.3370380997657776,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7102355957031,0.9003139734268188,0.4215829372406006,0.4009513556957245,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.710205078125,0.8792737126350403,0.393039733171463,0.2763859033584595,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.71014404296875,0.8361250758171082,0.3363067209720611,0.3208217620849609,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.7378888726234436,0.2281989008188247,1.0394222736358645,285.7102355957031,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1741027832031,285.7109069824219,1.0,0.5390588045120239,1.0,1.0,0.0,1.0,-2.8510630130767822,2.8510565757751465,6.530050995934289e-06,2.199705123901367,0.8246362805366516,0.8246362805366516,0.0,133.8695068359375,106.0,21198.970703125,-0.0,1974.871337890625,1.0,283.1499938964844,284.9787902832031,290.28009033203125,291.7098999023437,293.1499938964844,293.1499938964844,283.1499938964844,25626.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028916478157043,1.0,0.0,0.0,2.7669103145599365,2.7669248580932617,5.108383334118116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.38720703125,0.0,695.8883056640625,1895.4371337890625,0.0,1633.64794921875,0.6902997493743896,1.0,0.0,3.0,1.0,0.0
12312300,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.725830078125,0.8733459115028381,0.372059166431427,0.3365052342414856,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72589111328125,0.9113268852233888,0.4217008650302887,0.4008010029792785,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7258605957031,0.8894701600074768,0.3930114209651947,0.2761713862419128,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.72576904296875,0.8450889587402344,0.3363411128520965,0.3205880224704742,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254333496094,0.7453745007514954,0.2279549837112426,1.037026047706604,285.72589111328125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.17108154296875,285.7270202636719,1.0,0.5350040793418884,1.0,1.0,0.0,1.0,-2.846820831298828,2.8468143939971924,6.510635557788191e-06,2.1964333057403564,0.8204909563064575,0.8204909563064575,0.0,128.3598175048828,106.0,21052.751953125,-0.0,1941.2401123046875,1.0,283.1499938964844,285.001953125,290.2679443359375,291.6881408691406,293.1499938964844,293.1499938964844,283.1499938964844,24978.990234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003528475761414,1.0,0.0,0.0,2.712174415588379,2.712188720703125,4.908271762360528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.77197265625,0.0,657.383056640625,1895.4371337890625,0.0,1613.53857421875,0.6799750924110413,1.0,0.0,3.0,1.0,0.0
12312360,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.8845710754394531,0.3718114197254181,0.3360455930233001,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7380065917969,0.9249774217605592,0.4218899011611938,0.4007265567779541,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7379455566406,0.9012759923934937,0.3930571377277374,0.2760160565376282,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7378845214844,0.855640709400177,0.3364577293395996,0.3204399347305298,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73760986328125,0.7542838454246521,0.2278142571449279,1.035122632980347,285.7380065917969,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.1691589355469,285.73895263671875,1.0,0.5309126973152161,1.0,1.0,0.0,1.0,-2.843524932861328,2.8435184955596924,6.495595698652323e-06,2.1939024925231934,0.816228449344635,0.816228449344635,0.0,122.62841796875,94.0,20936.48828125,-0.0,1908.1441650390625,1.0,283.1499938964844,285.0196533203125,290.25732421875,291.669677734375,293.1499938964844,293.1499938964844,283.1499938964844,24612.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978115439414978,1.0,0.0,0.0,2.6721699237823486,2.6721837520599365,4.764546019941918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.6826171875,0.0,630.7190551757812,1895.4371337890625,0.0,1593.525390625,0.667721152305603,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.912726104259491,0.3714562356472015,0.3352534174919128,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9576880931854248,0.422404795885086,0.4007115364074707,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.9327408671379088,0.3932917714118957,0.2758090794086456,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.8822720646858215,0.3368576765060425,0.3203076720237732,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7770440578460693,0.2277557700872421,1.0323625802993774,285.7716064453125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1673889160156,285.77276611328125,1.0,0.5226947665214539,1.0,1.0,0.0,1.0,-2.838827848434448,2.8388214111328125,6.474247129517607e-06,2.1903209686279297,0.8076789379119873,0.8076789379119873,0.0,110.8183135986328,82.0,20687.298828125,-0.0,1843.4769287109373,1.0,283.1499938964844,285.06622314453125,290.23797607421875,291.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,23582.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927396059036255,1.0,0.0,0.0,2.575514078140259,2.5755271911621094,4.426100019827573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.60400390625,0.0,568.5167846679688,1895.4371337890625,0.0,1553.93310546875,0.6446885466575623,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.912726104259491,0.3714562356472015,0.3352534174919128,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716064453125,0.9576880931854248,0.422404795885086,0.4007115364074707,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715759277344,0.9327408671379088,0.3932917714118957,0.2758090794086456,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7714538574219,0.8822720646858215,0.3368576765060425,0.3203076720237732,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711486816406,0.7770440578460693,0.2277557700872421,1.0323625802993774,285.7716064453125,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1673889160156,285.77276611328125,1.0,0.5226947665214539,1.0,1.0,0.0,1.0,-2.838827848434448,2.8388214111328125,6.474247129517607e-06,2.1903209686279297,0.8076789379119873,0.8076789379119873,0.0,110.8183135986328,82.0,20687.298828125,-0.0,1843.4769287109373,1.0,283.1499938964844,285.06622314453125,290.23797607421875,291.6340637207031,293.1499938964844,293.1499938964844,283.1499938964844,23582.642578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927396059036255,1.0,0.0,0.0,2.575514078140259,2.5755271911621094,4.426100019827573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.60400390625,0.0,568.5167846679688,1895.4371337890625,0.0,1553.93310546875,0.6446885466575623,1.0,0.0,3.0,1.0,0.0
12312540,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.953295111656189,0.3712260723114013,0.3345763981342315,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9924991726875304,0.4230289459228515,0.400806188583374,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.972292184829712,0.3936461508274078,0.2756897807121277,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9192304015159608,0.3374029994010925,0.3203214108943939,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.8079783320426941,0.227904736995697,1.0305904150009155,285.8104553222656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1673889160156,285.8118591308594,1.0,0.5144935846328735,1.0,1.0,0.0,1.0,-2.835869789123535,2.8358631134033203,6.4608889260853175e-06,2.188096284866333,0.7990936040878296,0.7990936040878296,0.0,98.80136108398438,100.0,20443.953125,-0.0,1780.7159423828125,1.0,283.1499938964844,285.1180419921875,290.2206115722656,291.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,22538.10546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878843903541565,1.0,0.0,0.0,2.477560520172119,2.4775726795196533,4.095830092865073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.41064453125,0.0,509.7180480957031,1895.4371337890625,0.0,1516.482177734375,0.6213335990905762,1.0,0.0,3.0,1.0,0.0
12312600,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8103942871094,0.953295111656189,0.3712260723114013,0.3345763981342315,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104858398437,0.9924991726875304,0.4230289459228515,0.400806188583374,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8104248046875,0.972292184829712,0.3936461508274078,0.2756897807121277,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.810302734375,0.9192304015159608,0.3374029994010925,0.3203214108943939,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099365234375,0.8079783320426941,0.227904736995697,1.0305904150009155,285.8104553222656,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1673889160156,285.8118591308594,1.0,0.5144935846328735,1.0,1.0,0.0,1.0,-2.835869789123535,2.8358631134033203,6.4608889260853175e-06,2.188096284866333,0.7990936040878296,0.7990936040878296,0.0,98.80136108398438,100.0,20443.953125,-0.0,1780.7159423828125,1.0,283.1499938964844,285.1180419921875,290.2206115722656,291.6013488769531,293.1499938964844,293.1499938964844,283.1499938964844,22538.10546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6878843903541565,1.0,0.0,0.0,2.477560520172119,2.4775726795196533,4.095830092865073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4110.41064453125,0.0,509.7180480957031,1895.4371337890625,0.0,1516.482177734375,0.6213335990905762,1.0,0.0,3.0,1.0,0.0
12312660,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.9541393518447876,0.3710532486438751,0.3344067931175232,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.993641436100006,0.4236992299556732,0.4014205038547516,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.9735094308853148,0.3940566480159759,0.275962084531784,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.9208956956863404,0.3380106389522552,0.3208754062652588,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8090490102767944,0.2281733304262161,1.0316468477249146,285.8565979003906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1682434082031,285.8583374023437,1.0,0.5155293345451355,1.0,1.0,0.0,1.0,-2.8386600017547607,2.838653326034546,6.473631401604507e-06,2.1902592182159424,0.7906173467636108,0.7906173467636108,0.0,98.63764190673828,118.0,20225.10546875,-0.0,1784.2569580078125,1.0,283.1499938964844,285.1768798828125,290.20440673828125,291.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,21477.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832554340362549,1.0,0.0,0.0,2.378931999206543,2.37894344329834,3.77622143332701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.587158203125,0.0,454.6383972167969,1895.4371337890625,0.0,1481.1968994140625,0.5977869629859924,1.0,0.0,3.0,1.0,0.0
12312720,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.9541393518447876,0.3710532486438751,0.3344067931175232,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565979003906,0.993641436100006,0.4236992299556732,0.4014205038547516,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8565368652344,0.9735094308853148,0.3940566480159759,0.275962084531784,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.9208956956863404,0.3380106389522552,0.3208754062652588,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8559265136719,0.8090490102767944,0.2281733304262161,1.0316468477249146,285.8565979003906,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1682434082031,285.8583374023437,1.0,0.5155293345451355,1.0,1.0,0.0,1.0,-2.8386600017547607,2.838653326034546,6.473631401604507e-06,2.1902592182159424,0.7906173467636108,0.7906173467636108,0.0,98.63764190673828,118.0,20225.10546875,-0.0,1784.2569580078125,1.0,283.1499938964844,285.1768798828125,290.20440673828125,291.57080078125,293.1499938964844,293.1499938964844,283.1499938964844,21477.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832554340362549,1.0,0.0,0.0,2.378931999206543,2.37894344329834,3.77622143332701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.587158203125,0.0,454.6383972167969,1895.4371337890625,0.0,1481.1968994140625,0.5977869629859924,1.0,0.0,3.0,1.0,0.0
12312780,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9276041388511658,0.3708625137805938,0.3345141112804413,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9733043909072876,0.4243475198745727,0.4023236930370331,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9493889808654784,0.3944543302059173,0.2764535248279571,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8970785140991211,0.3385981321334839,0.3217227756977081,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7893611788749695,0.2284627109766006,1.034298539161682,285.9096984863281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1690368652344,285.91168212890625,1.0,0.5214900970458984,1.0,1.0,0.0,1.0,-2.8446686267852783,2.8446619510650635,6.501248662971193e-06,2.1949779987335205,0.782386302947998,0.782386302947998,0.0,106.17835998535156,136.0,20017.7890625,-0.0,1830.18408203125,1.0,283.1499938964844,285.24224853515625,290.1895446777344,291.5427551269531,293.1499938964844,293.1499938964844,283.1499938964844,20399.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789306998252869,1.0,0.0,0.0,2.2803218364715576,2.280332326889038,3.469650096121768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.8095703125,0.0,403.52587890625,1895.4371337890625,0.0,1448.611328125,0.5771920680999756,1.0,0.0,3.0,1.0,0.0
12312840,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.9276041388511658,0.3708625137805938,0.3345141112804413,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096984863281,0.9733043909072876,0.4243475198745727,0.4023236930370331,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096069335937,0.9493889808654784,0.3944543302059173,0.2764535248279571,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9094543457031,0.8970785140991211,0.3385981321334839,0.3217227756977081,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.908935546875,0.7893611788749695,0.2284627109766006,1.034298539161682,285.9096984863281,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1690368652344,285.91168212890625,1.0,0.5214900970458984,1.0,1.0,0.0,1.0,-2.8446686267852783,2.8446619510650635,6.501248662971193e-06,2.1949779987335205,0.782386302947998,0.782386302947998,0.0,106.17835998535156,136.0,20017.7890625,-0.0,1830.18408203125,1.0,283.1499938964844,285.24224853515625,290.1895446777344,291.5427551269531,293.1499938964844,293.1499938964844,283.1499938964844,20399.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789306998252869,1.0,0.0,0.0,2.2803218364715576,2.280332326889038,3.469650096121768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.8095703125,0.0,403.52587890625,1895.4371337890625,0.0,1448.611328125,0.5771920680999756,1.0,0.0,3.0,1.0,0.0
12312900,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93133544921875,0.9104698300361632,0.3707378208637237,0.3346175849437713,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93145751953125,0.9578697681427002,0.424642264842987,0.4028262495994568,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.931396484375,0.932248592376709,0.3946276307106018,0.2767397165298462,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9312438964844,0.882620632648468,0.3388650119304657,0.3221984207630157,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307556152344,0.7767083644866943,0.2285961955785751,1.035935640335083,285.93145751953125,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1692199707031,285.9332580566406,1.0,0.5256410837173462,1.0,1.0,0.0,1.0,-2.8482799530029297,2.848273515701294,6.517878773593111e-06,2.197815656661988,0.7782679200172424,0.7782679200172424,0.0,111.7306671142578,136.0,19939.708984375,-0.0,1862.833740234375,1.0,283.1499938964844,285.26861572265625,290.1833801269531,291.53155517578125,293.1499938964844,293.1499938964844,283.1499938964844,20086.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770288348197937,1.0,0.0,0.0,2.243685245513916,2.2436952590942383,3.35905554038618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4076.8134765625,0.0,385.93756103515625,1895.4371337890625,0.0,1434.400146484375,0.5687400102615356,1.0,0.0,3.0,1.0,0.0
12312960,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8943817019462585,0.3705825507640838,0.3347274959087372,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513854980469,0.9403749108314514,0.4249064922332763,0.4033361375331878,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9513244628906,0.9143282771110536,0.3947730660438537,0.2770330309867859,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.8679150938987732,0.3391045033931732,0.3226840794086456,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.7638902068138123,0.2287135124206543,1.037670612335205,285.9513854980469,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.169189453125,285.9530639648437,1.0,0.5303189158439636,1.0,1.0,0.0,1.0,-2.852046012878418,2.8520395755767822,6.53524784866022e-06,2.2007763385772705,0.7741489410400391,0.7741489410400391,0.0,118.14176177978516,154.0,19868.623046875,-0.0,1899.9888916015625,1.0,283.1499938964844,285.292724609375,290.1777038574219,291.5214233398437,293.1499938964844,293.1499938964844,283.1499938964844,19842.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67532879114151,1.0,0.0,0.0,2.2109618186950684,2.21097183227539,3.261788776853791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4072.22705078125,0.0,370.8284606933594,1895.4371337890625,0.0,1421.759033203125,0.561251163482666,1.0,0.0,3.0,1.0,0.0
12313020,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8644907474517822,0.3701830804347992,0.3349356055259704,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.9057050347328186,0.4253399968147278,0.4043402373790741,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8832440376281738,0.3949795365333557,0.2776146829128265,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.8407496809959412,0.3394979536533355,0.3236485123634338,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7403155565261841,0.2288932800292968,1.0412495136260986,285.9872131347656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9887084960937,1.0,0.5407260060310364,1.0,1.0,0.0,1.0,-2.859663248062134,2.859656572341919,6.570453933818499e-06,2.2067670822143555,0.7659040689468384,0.7659040689468384,0.0,132.81861877441406,172.0,19740.89453125,-0.0,1983.7716064453125,1.0,283.1499938964844,285.3359069824219,290.1669311523437,291.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,19506.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724698543548584,1.0,0.0,0.0,2.15390944480896,2.153918981552124,3.095624379056972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.771240234375,0.0,345.83221435546875,1895.4371337890625,0.0,1400.6348876953125,0.548351526260376,1.0,0.0,3.0,1.0,0.0
12313080,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.8644907474517822,0.3701830804347992,0.3349356055259704,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9872131347656,0.9057050347328186,0.4253399968147278,0.4043402373790741,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9871826171875,0.8832440376281738,0.3949795365333557,0.2776146829128265,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.8407496809959412,0.3394979536533355,0.3236485123634338,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9866638183594,0.7403155565261841,0.2288932800292968,1.0412495136260986,285.9872131347656,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1684875488281,285.9887084960937,1.0,0.5407260060310364,1.0,1.0,0.0,1.0,-2.859663248062134,2.859656572341919,6.570453933818499e-06,2.2067670822143555,0.7659040689468384,0.7659040689468384,0.0,132.81861877441406,172.0,19740.89453125,-0.0,1983.7716064453125,1.0,283.1499938964844,285.3359069824219,290.1669311523437,291.5029296875,293.1499938964844,293.1499938964844,283.1499938964844,19506.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724698543548584,1.0,0.0,0.0,2.15390944480896,2.153918981552124,3.095624379056972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.771240234375,0.0,345.83221435546875,1895.4371337890625,0.0,1400.6348876953125,0.548351526260376,1.0,0.0,3.0,1.0,0.0
12313140,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8391559720039368,0.3696842193603515,0.3351104259490967,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8781065344810486,0.4256580471992492,0.4052963852882385,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8568548560142517,0.39508917927742,0.2781729400157928,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8175360560417175,0.3397867977619171,0.3245755434036255,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.7201497554779053,0.2290035039186477,1.0448145866394043,286.01959228515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1670837402344,286.0209655761719,1.0,0.5519327521324158,1.0,1.0,0.0,1.0,-2.867093086242676,2.86708664894104,6.604893769690534e-06,2.2126142978668213,0.7576553225517273,0.7576553225517273,0.0,149.1170654296875,175.0,19625.236328125,-0.0,2075.61181640625,1.0,283.1499938964844,285.374755859375,290.1561279296875,291.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,19302.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670123279094696,1.0,0.0,0.0,2.104191303253174,2.104200601577759,2.9543627988459775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.761474609375,0.0,325.39422607421875,1895.4371337890625,0.0,1383.423583984375,0.5372847318649292,1.0,0.0,3.0,1.0,0.0
12313200,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195007324219,0.8391559720039368,0.3696842193603515,0.3351104259490967,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.01959228515625,0.8781065344810486,0.4256580471992492,0.4052963852882385,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.01953125,0.8568548560142517,0.39508917927742,0.2781729400157928,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.8175360560417175,0.3397867977619171,0.3245755434036255,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.7201497554779053,0.2290035039186477,1.0448145866394043,286.01959228515625,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1670837402344,286.0209655761719,1.0,0.5519327521324158,1.0,1.0,0.0,1.0,-2.867093086242676,2.86708664894104,6.604893769690534e-06,2.2126142978668213,0.7576553225517273,0.7576553225517273,0.0,149.1170654296875,175.0,19625.236328125,-0.0,2075.61181640625,1.0,283.1499938964844,285.374755859375,290.1561279296875,291.4852905273437,293.1499938964844,293.1499938964844,283.1499938964844,19302.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670123279094696,1.0,0.0,0.0,2.104191303253174,2.104200601577759,2.9543627988459775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.761474609375,0.0,325.39422607421875,1895.4371337890625,0.0,1383.423583984375,0.5372847318649292,1.0,0.0,3.0,1.0,0.0
12313260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8250371217727661,0.3691310286521911,0.3350298106670379,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.8627466559410095,0.4258902966976166,0.4059596657752991,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8423859477043152,0.3951326310634613,0.2785279750823974,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8036255240440369,0.3400012254714966,0.3252190351486206,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7078908085823059,0.2290696501731872,1.047171711921692,286.0489501953125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1653747558594,286.0501708984375,1.0,0.5590097904205322,1.0,1.0,0.0,1.0,-2.871830463409424,2.871823787689209,6.627054062846582e-06,2.216411828994751,0.74940025806427,0.74940025806427,0.0,160.15585327148438,163.0,19505.439453125,-0.0,2137.579833984375,1.0,283.1499938964844,285.4102783203125,290.1449890136719,291.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,19180.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680160164833069,1.0,0.0,0.0,2.058805465698242,2.058814287185669,2.82829034858878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.49560546875,0.0,307.7502746582031,1895.4371337890625,0.0,1368.066650390625,0.5273199677467346,1.0,0.0,3.0,1.0,0.0
12313320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0488586425781,0.8250371217727661,0.3691310286521911,0.3350298106670379,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489501953125,0.8627466559410095,0.4258902966976166,0.4059596657752991,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8423859477043152,0.3951326310634613,0.2785279750823974,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8036255240440369,0.3400012254714966,0.3252190351486206,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484924316406,0.7078908085823059,0.2290696501731872,1.047171711921692,286.0489501953125,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1653747558594,286.0501708984375,1.0,0.5590097904205322,1.0,1.0,0.0,1.0,-2.871830463409424,2.871823787689209,6.627054062846582e-06,2.216411828994751,0.74940025806427,0.74940025806427,0.0,160.15585327148438,163.0,19505.439453125,-0.0,2137.579833984375,1.0,283.1499938964844,285.4102783203125,290.1449890136719,291.4673767089844,293.1499938964844,293.1499938964844,283.1499938964844,19180.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680160164833069,1.0,0.0,0.0,2.058805465698242,2.058814287185669,2.82829034858878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.49560546875,0.0,307.7502746582031,1895.4371337890625,0.0,1368.066650390625,0.5273199677467346,1.0,0.0,3.0,1.0,0.0
12313380,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629577636719,0.8228811621665955,0.368846595287323,0.3348351716995239,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.860633373260498,0.4259912073612213,0.4061250388622284,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.8403627872467041,0.3951479494571686,0.2785875201225281,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0629272460937,0.801612138748169,0.3401024341583252,0.3253815770149231,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0626220703125,0.7060579061508179,0.2291069626808166,1.047637701034546,286.06304931640625,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1645812988281,286.06414794921875,1.0,0.5598061084747314,1.0,1.0,0.0,1.0,-2.8726255893707275,2.8726189136505127,6.630909410887398e-06,2.2171084880828857,0.7451015114784241,0.7451015114784241,0.0,161.85655212402344,163.0,19437.66015625,-0.0,2147.253662109375,1.0,283.1499938964844,285.42755126953125,290.1390075683594,291.4576416015625,293.1499938964844,293.1499938964844,283.1499938964844,19138.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669166088104248,1.0,0.0,0.0,2.0362741947174072,2.036283016204834,2.766724378489016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.91796875,0.0,299.3228454589844,1895.4371337890625,0.0,1360.091796875,0.5224177837371826,1.0,0.0,3.0,1.0,0.0
12313440,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0752868652344,0.8231260776519775,0.3685992360115051,0.3345937132835388,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.07537841796875,0.8611608147621155,0.4260842800140381,0.4061980247497558,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0753479003906,0.8408088088035583,0.3951693773269653,0.2785891890525818,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07525634765625,0.8021366596221924,0.3402010202407837,0.3254574239253998,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.074951171875,0.7065015435218811,0.2291550487279892,1.0477529764175415,286.07537841796875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1640319824219,286.0764465332031,1.0,0.5594674944877625,1.0,1.0,0.0,1.0,-2.872655868530273,2.8726491928100586,6.631160886172438e-06,2.21718168258667,0.7411280870437622,0.7411280870437622,0.0,161.50100708007812,151.0,19372.369140625,-0.0,2145.5625,1.0,283.1499938964844,285.4429016113281,290.1334228515625,291.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,19108.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658555269241333,1.0,0.0,0.0,2.015904903411865,2.015913724899292,2.7116490741718735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.495849609375,0.0,291.881103515625,1895.4371337890625,0.0,1352.4197998046875,0.5180091857910156,1.0,0.0,3.0,1.0,0.0
12313500,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.087890625,0.8249773979187012,0.3683595657348633,0.3343070149421692,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.8634838461875916,0.4261856079101562,0.4062232673168182,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879211425781,0.8429291844367981,0.3952019810676574,0.278558075428009,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878601074219,0.8043848276138306,0.3403122425079345,0.3254901468753814,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0875549316406,0.708492636680603,0.2292223423719406,1.0476926565170288,286.0879821777344,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16363525390625,286.08905029296875,1.0,0.5582566857337952,1.0,1.0,0.0,1.0,-2.872271776199341,2.872265100479126,6.629489234910579e-06,2.216930627822876,0.7369902729988098,0.7369902729988098,0.0,159.7751007080078,151.0,19303.181640625,-0.0,2136.457763671875,1.0,283.1499938964844,285.4586486816406,290.1275939941406,291.4384155273437,293.1499938964844,293.1499938964844,283.1499938964844,19084.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6646820306777954,1.0,0.0,0.0,1.9950207471847528,1.9950294494628904,2.6557563614915125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.82275390625,0.0,284.4159240722656,1895.4371337890625,0.0,1343.962890625,0.5135095119476318,1.0,0.0,3.0,1.0,0.0
12313560,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.8281412720680237,0.3681384623050689,0.3339981138706207,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004943847656,0.8672935366630554,0.4262939691543579,0.4062130451202392,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004638671875,0.8464375138282776,0.3952463567256927,0.2785045206546783,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.8080076575279236,0.3404335975646972,0.3254908621311188,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7116798162460327,0.2293082624673843,1.0475192070007324,286.1004943847656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.1634521484375,286.1015625,1.0,0.5563892126083374,1.0,1.0,0.0,1.0,-2.871616840362549,2.871610164642334,6.626557023992064e-06,2.216465950012207,0.7328581809997559,0.7328581809997559,0.0,157.0010528564453,139.0,19233.3984375,-0.0,2121.765869140625,1.0,283.1499938964844,285.47430419921875,290.12188720703125,291.4284973144531,293.1499938964844,293.1499938964844,283.1499938964844,19065.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634345054626465,1.0,0.0,0.0,1.9743973016738887,1.974405765533448,2.601132393920125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.150146484375,0.0,277.1990051269531,1895.4371337890625,0.0,1335.0054931640625,0.5090841054916382,1.0,0.0,3.0,1.0,0.0
12313620,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8377201557159424,0.3677453398704529,0.3333453238010406,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8786693811416626,0.4265385866165161,0.406131386756897,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.8569950461387634,0.3953719735145569,0.2783597111701965,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8181762099266052,0.3407090604305267,0.3254372477531433,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.7205889225006104,0.2295354455709457,1.0470176935195925,286.12579345703125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1636962890625,286.1268920898437,1.0,0.5512906312942505,1.0,1.0,0.0,1.0,-2.869893312454224,2.869886636734009,6.618769020860782e-06,2.215209007263184,0.7246314883232117,0.7246314883232117,0.0,149.27731323242188,127.0,19093.55078125,-0.0,2081.061767578125,1.0,283.1499938964844,285.505859375,290.111328125,291.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19037.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607488393783569,1.0,0.0,0.0,1.933730840682984,1.933739185333252,2.495085595910496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0048828125,0.0,263.3924865722656,1895.4371337890625,0.0,1315.837158203125,0.5004032850265503,1.0,0.0,3.0,1.0,0.0
12313680,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257019042969,0.8377201557159424,0.3677453398704529,0.3333453238010406,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.12579345703125,0.8786693811416626,0.4265385866165161,0.406131386756897,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1257629394531,0.8569950461387634,0.3953719735145569,0.2783597111701965,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.12567138671875,0.8181762099266052,0.3407090604305267,0.3254372477531433,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253662109375,0.7205889225006104,0.2295354455709457,1.0470176935195925,286.12579345703125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1636962890625,286.1268920898437,1.0,0.5512906312942505,1.0,1.0,0.0,1.0,-2.869893312454224,2.869886636734009,6.618769020860782e-06,2.215209007263184,0.7246314883232117,0.7246314883232117,0.0,149.27731323242188,127.0,19093.55078125,-0.0,2081.061767578125,1.0,283.1499938964844,285.505859375,290.111328125,291.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,19037.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607488393783569,1.0,0.0,0.0,1.933730840682984,1.933739185333252,2.495085595910496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.0048828125,0.0,263.3924865722656,1895.4371337890625,0.0,1315.837158203125,0.5004032850265503,1.0,0.0,3.0,1.0,0.0
12313740,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.8513364195823669,0.3674120008945465,0.3326789438724518,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.894555926322937,0.4268200695514679,0.4060132205486297,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8719573020935059,0.3955473601818084,0.2781962156295776,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8316524624824524,0.3410255908966064,0.3253512978553772,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.7323324084281921,0.2298311591148376,1.046489119529724,286.1518859863281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1645812988281,286.15301513671875,1.0,0.5450369119644165,1.0,1.0,0.0,1.0,-2.868015050888061,2.868008613586426,6.610260697925696e-06,2.21382737159729,0.716487467288971,0.716487467288971,0.0,139.72735595703125,115.0,18954.78125,-0.0,2031.218994140625,1.0,283.1499938964844,285.5380554199219,290.1022644042969,291.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,19016.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578972339630127,1.0,0.0,0.0,1.8936772346496584,1.8936854600906368,2.392794158367906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.295166015625,0.0,250.30946350097656,1895.4371337890625,0.0,1295.6588134765625,0.4919033944606781,1.0,0.0,3.0,1.0,0.0
12313800,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517944335937,0.8513364195823669,0.3674120008945465,0.3326789438724518,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518859863281,0.894555926322937,0.4268200695514679,0.4060132205486297,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1518249511719,0.8719573020935059,0.3955473601818084,0.2781962156295776,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1517333984375,0.8316524624824524,0.3410255908966064,0.3253512978553772,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15142822265625,0.7323324084281921,0.2298311591148376,1.046489119529724,286.1518859863281,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1645812988281,286.15301513671875,1.0,0.5450369119644165,1.0,1.0,0.0,1.0,-2.868015050888061,2.868008613586426,6.610260697925696e-06,2.21382737159729,0.716487467288971,0.716487467288971,0.0,139.72735595703125,115.0,18954.78125,-0.0,2031.218994140625,1.0,283.1499938964844,285.5380554199219,290.1022644042969,291.3914794921875,293.1499938964844,293.1499938964844,283.1499938964844,19016.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6578972339630127,1.0,0.0,0.0,1.8936772346496584,1.8936854600906368,2.392794158367906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.295166015625,0.0,250.30946350097656,1895.4371337890625,0.0,1295.6588134765625,0.4919033944606781,1.0,0.0,3.0,1.0,0.0
