time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313860,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8694220185279846,0.3671362996101379,0.3320254981517792,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.9156807065010072,0.4271363615989685,0.4058868288993835,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8915325999259949,0.3957738280296325,0.2780377566814422,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8490166068077087,0.3413839340209961,0.3252630233764648,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7474288940429688,0.230187714099884,1.0460485219955444,286.1789855957031,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1659851074219,286.1801452636719,1.0,0.5381110310554504,1.0,1.0,0.0,1.0,-2.8662517070770264,2.8662450313568115,6.60228033666499e-06,2.212531805038452,0.7084650993347168,0.7084650993347168,0.0,129.14613342285156,103.0,18818.095703125,-0.0,1976.5877685546875,1.0,283.1499938964844,285.5711364746094,290.0946655273437,291.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18996.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549819707870483,1.0,0.0,0.0,1.854208946228028,1.8542168140411377,2.294091387966546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.090087890625,0.0,237.8880157470703,1895.4371337890625,0.0,1275.218017578125,0.483569473028183,1.0,0.0,3.0,1.0,0.0
12313920,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.17889404296875,0.8694220185279846,0.3671362996101379,0.3320254981517792,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.9156807065010072,0.4271363615989685,0.4058868288993835,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789245605469,0.8915325999259949,0.3957738280296325,0.2780377566814422,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1788330078125,0.8490166068077087,0.3413839340209961,0.3252630233764648,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.17852783203125,0.7474288940429688,0.230187714099884,1.0460485219955444,286.1789855957031,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1659851074219,286.1801452636719,1.0,0.5381110310554504,1.0,1.0,0.0,1.0,-2.8662517070770264,2.8662450313568115,6.60228033666499e-06,2.212531805038452,0.7084650993347168,0.7084650993347168,0.0,129.14613342285156,103.0,18818.095703125,-0.0,1976.5877685546875,1.0,283.1499938964844,285.5711364746094,290.0946655273437,291.3752746582031,293.1499938964844,293.1499938964844,283.1499938964844,18996.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549819707870483,1.0,0.0,0.0,1.854208946228028,1.8542168140411377,2.294091387966546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.090087890625,0.0,237.8880157470703,1895.4371337890625,0.0,1275.218017578125,0.483569473028183,1.0,0.0,3.0,1.0,0.0
12313980,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.892986536026001,0.3669180274009704,0.3314006626605987,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.94447660446167,0.4274910986423492,0.4057715237140655,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.91731995344162,0.3960536420345306,0.277898222208023,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8717650175094604,0.3417882025241852,0.3251931667327881,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.7672544717788696,0.2305976450443267,1.045741319656372,286.2071533203125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678161621094,286.2083740234375,1.0,0.5307920575141907,1.0,1.0,0.0,1.0,-2.86474084854126,2.864734172821045,6.59546822134871e-06,2.21143126487732,0.7006015181541443,0.7006015181541443,0.0,117.967041015625,91.0,18684.119140625,-0.0,1919.5106201171875,1.0,283.1499938964844,285.6051025390625,290.08843994140625,291.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18975.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520717144012451,1.0,0.0,0.0,1.815412521362305,1.8154202699661253,2.1990953769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.38330078125,0.0,226.1126251220703,1895.4371337890625,0.0,1255.005126953125,0.4754141271114349,1.0,0.0,3.0,1.0,0.0
12314040,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070617675781,0.892986536026001,0.3669180274009704,0.3314006626605987,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.94447660446167,0.4274910986423492,0.4057715237140655,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20709228515625,0.91731995344162,0.3960536420345306,0.277898222208023,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8717650175094604,0.3417882025241852,0.3251931667327881,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2066650390625,0.7672544717788696,0.2305976450443267,1.045741319656372,286.2071533203125,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1678161621094,286.2083740234375,1.0,0.5307920575141907,1.0,1.0,0.0,1.0,-2.86474084854126,2.864734172821045,6.59546822134871e-06,2.21143126487732,0.7006015181541443,0.7006015181541443,0.0,117.967041015625,91.0,18684.119140625,-0.0,1919.5106201171875,1.0,283.1499938964844,285.6051025390625,290.08843994140625,291.36065673828125,293.1499938964844,293.1499938964844,283.1499938964844,18975.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6520717144012451,1.0,0.0,0.0,1.815412521362305,1.8154202699661253,2.1990953769091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.38330078125,0.0,226.1126251220703,1895.4371337890625,0.0,1255.005126953125,0.4754141271114349,1.0,0.0,3.0,1.0,0.0
12314100,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9073411822319032,0.3668307065963745,0.3311023116111755,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.9606729745864868,0.4276844263076782,0.405722826719284,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2215576171875,0.9341071248054504,0.3962144553661346,0.27783864736557,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214660644531,0.8857459425926208,0.3420086801052093,0.325169563293457,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211303710937,0.7794862985610962,0.2308208346366882,1.045644998550415,286.2215881347656,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1688232421875,286.22283935546875,1.0,0.5270379781723022,1.0,1.0,0.0,1.0,-2.864107847213745,2.8641014099121094,6.592627414647723e-06,2.210975646972656,0.6967405080795288,0.6967405080795288,0.0,112.23965454101562,91.0,18618.326171875,-0.0,1890.5174560546875,1.0,283.1499938964844,285.6224060058594,290.08575439453125,291.3539123535156,293.1499938964844,293.1499938964844,283.1499938964844,18963.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506302952766418,1.0,0.0,0.0,1.7963131666183472,1.7963207960128784,2.153066986920749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.7138671875,0.0,220.4690856933593,1895.4371337890625,0.0,1245.0657958984375,0.4714120030403137,1.0,0.0,3.0,1.0,0.0
12314160,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362060546875,0.9252824187278748,0.3667575120925903,0.3308141529560089,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362976074219,0.9772482514381408,0.4278887808322906,0.4056816697120666,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2362365722656,0.9527033567428588,0.3963891565799713,0.2777867019176483,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23614501953125,0.9018084406852722,0.3422413766384125,0.3251548111438751,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2358093261719,0.7935837507247925,0.2310549914836883,1.0455868244171145,286.2362976074219,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1698913574219,286.237548828125,1.0,0.5232416391372681,1.0,1.0,0.0,1.0,-2.8635616302490234,2.863555192947388,6.590187695110217e-06,2.2105872631073,0.6929305195808411,0.6929305195808411,0.0,106.4500732421875,94.0,18553.3515625,-0.0,1861.371337890625,1.0,283.1499938964844,285.6398620605469,290.0833740234375,291.34747314453125,293.1499938964844,293.1499938964844,283.1499938964844,18950.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6491997838020325,1.0,0.0,0.0,1.777432918548584,1.7774405479431152,2.1080448675547814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.157470703125,0.0,214.98780822753903,1895.4371337890625,0.0,1235.24951171875,0.4674639999866485,1.0,0.0,3.0,1.0,0.0
12314220,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9460111260414124,0.3666361272335052,0.3304832875728607,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9935287833213806,0.4283222556114197,0.4058539569377899,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.972112238407135,0.3967683017253876,0.2778753936290741,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9217957854270936,0.3427335917949676,0.3253825902938843,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.8098577260971069,0.2315420657396316,1.0466642379760742,286.2675170898437,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1720886230469,286.2689208984375,1.0,0.520128607749939,1.0,1.0,0.0,1.0,-2.8650431632995605,2.8650364875793457,6.597091669391375e-06,2.211768627166748,0.6854972243309021,0.6854972243309021,0.0,100.73907470703124,97.0,18435.525390625,-0.0,1835.8280029296875,1.0,283.1499938964844,285.67626953125,290.0794982910156,291.3359375,293.1499938964844,293.1499938964844,283.1499938964844,18920.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463893055915833,1.0,0.0,0.0,1.7404348850250244,1.7404422760009766,2.0211983553508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.760986328125,0.0,204.5191345214844,1895.4371337890625,0.0,1216.1026611328125,0.4597489833831787,1.0,0.0,3.0,1.0,0.0
12314280,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674255371094,0.9460111260414124,0.3666361272335052,0.3304832875728607,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2675170898437,0.9935287833213806,0.4283222556114197,0.4058539569377899,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2674560546875,0.972112238407135,0.3967683017253876,0.2778753936290741,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2673645019531,0.9217957854270936,0.3427335917949676,0.3253825902938843,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2669982910156,0.8098577260971069,0.2315420657396316,1.0466642379760742,286.2675170898437,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1720886230469,286.2689208984375,1.0,0.520128607749939,1.0,1.0,0.0,1.0,-2.8650431632995605,2.8650364875793457,6.597091669391375e-06,2.211768627166748,0.6854972243309021,0.6854972243309021,0.0,100.73907470703124,97.0,18435.525390625,-0.0,1835.8280029296875,1.0,283.1499938964844,285.67626953125,290.0794982910156,291.3359375,293.1499938964844,293.1499938964844,283.1499938964844,18920.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463893055915833,1.0,0.0,0.0,1.7404348850250244,1.7404422760009766,2.0211983553508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.760986328125,0.0,204.5191345214844,1895.4371337890625,0.0,1216.1026611328125,0.4597489833831787,1.0,0.0,3.0,1.0,0.0
12314340,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.9538010358810424,0.366523414850235,0.3303030431270599,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.9990000128746032,0.4287810027599334,0.405913382768631,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.9792330265045166,0.39716637134552,0.2780880331993103,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.930448830127716,0.3432402014732361,0.3257743120193481,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.8162879347801208,0.2320236712694168,1.0484421253204346,286.3003845214844,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1740417480469,286.30181884765625,1.0,0.5193539261817932,1.0,1.0,0.0,1.0,-2.867797374725342,2.867790699005127,6.609976026084041e-06,2.213981866836548,0.6783466935157776,0.6783466935157776,0.0,98.77777099609376,115.0,18326.16015625,-0.0,1830.574951171875,1.0,283.1499938964844,285.7138671875,290.0770568847656,291.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18885.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437357664108276,1.0,0.0,0.0,1.704687476158142,1.7046946287155151,1.9390228089832817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.228271484375,0.0,194.7396850585937,1895.4371337890625,0.0,1198.1959228515625,0.4523209631443023,1.0,0.0,3.0,1.0,0.0
12314400,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.30029296875,0.9538010358810424,0.366523414850235,0.3303030431270599,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003845214844,0.9990000128746032,0.4287810027599334,0.405913382768631,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3003234863281,0.9792330265045166,0.39716637134552,0.2780880331993103,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002319335937,0.930448830127716,0.3432402014732361,0.3257743120193481,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998352050781,0.8162879347801208,0.2320236712694168,1.0484421253204346,286.3003845214844,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1740417480469,286.30181884765625,1.0,0.5193539261817932,1.0,1.0,0.0,1.0,-2.867797374725342,2.867790699005127,6.609976026084041e-06,2.213981866836548,0.6783466935157776,0.6783466935157776,0.0,98.77777099609376,115.0,18326.16015625,-0.0,1830.574951171875,1.0,283.1499938964844,285.7138671875,290.0770568847656,291.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,18885.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437357664108276,1.0,0.0,0.0,1.704687476158142,1.7046946287155151,1.9390228089832817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.228271484375,0.0,194.7396850585937,1895.4371337890625,0.0,1198.1959228515625,0.4523209631443023,1.0,0.0,3.0,1.0,0.0
12314460,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.9320828318595886,0.3664088249206543,0.3304200172424316,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.9838861227035522,0.4292402565479278,0.4068592190742492,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9604379534721376,0.397576242685318,0.278540164232254,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.909554362297058,0.3437539637088775,0.3264857530593872,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.8006264567375183,0.2324849218130111,1.0516237020492554,286.3354187011719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1755676269531,286.33697509765625,1.0,0.5245707035064697,1.0,1.0,0.0,1.0,-2.874252796173096,2.874246120452881,6.63985201754258e-06,2.219003200531006,0.6715200543403625,0.6715200543403625,0.0,104.81739807128906,133.0,18234.287109375,-0.0,1870.4375,1.0,283.1499938964844,285.7530212402344,290.07586669921875,291.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18845.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412817239761353,1.0,0.0,0.0,1.6703901290893557,1.670397162437439,1.8617836872181215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.71728515625,0.0,185.6587677001953,1895.4371337890625,0.0,1181.7855224609375,0.4452183544635772,1.0,0.0,3.0,1.0,0.0
12314520,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352966308594,0.9320828318595886,0.3664088249206543,0.3304200172424316,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.9838861227035522,0.4292402565479278,0.4068592190742492,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.9604379534721376,0.397576242685318,0.278540164232254,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3352355957031,0.909554362297058,0.3437539637088775,0.3264857530593872,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.8006264567375183,0.2324849218130111,1.0516237020492554,286.3354187011719,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1755676269531,286.33697509765625,1.0,0.5245707035064697,1.0,1.0,0.0,1.0,-2.874252796173096,2.874246120452881,6.63985201754258e-06,2.219003200531006,0.6715200543403625,0.6715200543403625,0.0,104.81739807128906,133.0,18234.287109375,-0.0,1870.4375,1.0,283.1499938964844,285.7530212402344,290.07586669921875,291.3191833496094,293.1499938964844,293.1499938964844,283.1499938964844,18845.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412817239761353,1.0,0.0,0.0,1.6703901290893557,1.670397162437439,1.8617836872181215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.71728515625,0.0,185.6587677001953,1895.4371337890625,0.0,1181.7855224609375,0.4452183544635772,1.0,0.0,3.0,1.0,0.0
12314580,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35699462890625,0.911803424358368,0.3663259446620941,0.3305785655975342,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.35711669921875,0.9668785333633424,0.4295074343681335,0.4073518812656402,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3570556640625,0.9408428072929382,0.3978166282176971,0.2788860201835632,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35693359375,0.8920068144798279,0.3440542817115783,0.3270115256309509,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35650634765625,0.7855801582336426,0.2327365726232528,1.0539299249649048,286.35711669921875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1761779785156,286.3586730957031,1.0,0.5293301343917847,1.0,1.0,0.0,1.0,-2.8788583278656006,2.8788516521453857,6.6612669797905255e-06,2.2226123809814453,0.6675936579704285,0.6675936579704285,0.0,111.10969543457033,133.0,18184.048828125,-0.0,1908.698974609375,1.0,283.1499938964844,285.77691650390625,290.0758056640625,291.3158569335937,293.1499938964844,293.1499938964844,283.1499938964844,18818.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399359107017517,1.0,0.0,0.0,1.6506078243255615,1.6506147384643557,1.817947037352497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.458251953125,0.0,180.552474975586,1895.4371337890625,0.0,1172.8475341796875,0.4411319196224212,1.0,0.0,3.0,1.0,0.0
12314640,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3715515136719,0.8987616300582886,0.3662657737731933,0.3307068049907684,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716735839844,0.9534738659858704,0.4296846389770508,0.407707929611206,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3716125488281,0.9263612031936646,0.397975206375122,0.2791364192962646,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3714904785156,0.8799443244934082,0.3442514836788177,0.3273878097534179,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.37109375,0.7750954627990723,0.2328935414552688,1.0555555820465088,286.3716735839844,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.1764831542969,286.3732604980469,1.0,0.532963216304779,1.0,1.0,0.0,1.0,-2.882147312164306,2.882140636444092,6.676581506326329e-06,2.225189447402954,0.6650471091270447,0.6650471091270447,0.0,116.04271697998048,151.0,18152.115234375,-0.0,1938.258544921875,1.0,283.1499938964844,285.7928466796875,290.07598876953125,291.3139953613281,293.1499938964844,293.1499938964844,283.1499938964844,18800.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6390917301177979,1.0,0.0,0.0,1.637766718864441,1.6377736330032349,1.7897711757086657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.085693359375,0.0,177.2892608642578,1895.4371337890625,0.0,1167.263427734375,0.4384837448596954,1.0,0.0,3.0,1.0,0.0
12314700,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3897705078125,0.8831489086151123,0.3661863505840301,0.3308866620063782,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.389892578125,0.9355352520942688,0.4299056828022003,0.4081775546073913,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.9086824655532836,0.398172527551651,0.2794671058654785,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3897399902344,0.8652040362358093,0.344495415687561,0.3278805613517761,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3893127441406,0.7623032331466675,0.2330780029296875,1.0576539039611816,286.389892578125,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1767272949219,286.3914794921875,1.0,0.5379055142402649,1.0,1.0,0.0,1.0,-2.886439323425293,2.886432647705078,6.696592663502088e-06,2.2285525798797607,0.6619450449943542,0.6619450449943542,0.0,122.85781860351562,151.0,18113.71875,-0.0,1978.7916259765625,1.0,283.1499938964844,285.81268310546875,290.0763854980469,291.31201171875,293.1499938964844,293.1499938964844,283.1499938964844,18777.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.638092041015625,1.0,0.0,0.0,1.6221197843551636,1.622126579284668,1.7557361786657569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.498046875,0.0,173.36744689941406,1895.4371337890625,0.0,1160.6734619140625,0.4352619349956512,1.0,0.0,3.0,1.0,0.0
12314760,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079895019531,0.868346095085144,0.3661037087440491,0.3310838639736175,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4081115722656,0.917778491973877,0.4301269352436065,0.4086690843105316,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4080505371094,0.8932209610939026,0.3983699679374695,0.2798137664794922,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4079284667969,0.8514063954353333,0.3447377383708954,0.3283932209014892,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.40753173828125,0.7503472566604614,0.2332503050565719,1.059800148010254,286.4081115722656,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.17681884765625,286.40966796875,1.0,0.5431739687919617,1.0,1.0,0.0,1.0,-2.8908796310424805,2.8908729553222656,6.717326414218405e-06,2.232032060623169,0.6589332222938538,0.6589332222938538,0.0,130.23751831054688,169.0,18076.814453125,-0.0,2022.472412109375,1.0,283.1499938964844,285.8324279785156,290.07696533203125,291.310302734375,293.1499938964844,293.1499938964844,283.1499938964844,18753.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63714599609375,1.0,0.0,0.0,1.6069294214248655,1.60693621635437,1.7230070170626277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.03271484375,0.0,169.61709594726562,1895.4371337890625,0.0,1154.4593505859375,0.4321396350860595,1.0,0.0,3.0,1.0,0.0
12314820,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44403076171875,0.8423651456832886,0.365937739610672,0.3315190076828003,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8882558941841125,0.4305699467658996,0.4096994996070862,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.8657757043838501,0.3987686038017273,0.2805433869361877,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.8272528648376465,0.3452256917953491,0.3294653594493866,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.7294297814369202,0.2335627526044845,1.0641636848449707,286.44415283203125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1767883300781,286.4456787109375,1.0,0.5543435215950012,1.0,1.0,0.0,1.0,-2.9000515937805176,2.9000449180603027,6.760257292626193e-06,2.239219665527344,0.653179407119751,0.653179407119751,0.0,146.195556640625,172.0,18006.951171875,-0.0,2116.65185546875,1.0,283.1499938964844,285.8712463378906,290.07867431640625,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18705.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353784799575806,1.0,0.0,0.0,1.5779378414154053,1.57794451713562,1.6613961406619637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.427490234375,0.0,162.6143341064453,1895.4371337890625,0.0,1142.9090576171875,0.4261965751647949,1.0,0.0,3.0,1.0,0.0
12314880,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.44403076171875,0.8423651456832886,0.365937739610672,0.3315190076828003,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.44415283203125,0.8882558941841125,0.4305699467658996,0.4096994996070862,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.444091796875,0.8657757043838501,0.3987686038017273,0.2805433869361877,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4439697265625,0.8272528648376465,0.3452256917953491,0.3294653594493866,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4435729980469,0.7294297814369202,0.2335627526044845,1.0641636848449707,286.44415283203125,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1767883300781,286.4456787109375,1.0,0.5543435215950012,1.0,1.0,0.0,1.0,-2.9000515937805176,2.9000449180603027,6.760257292626193e-06,2.239219665527344,0.653179407119751,0.653179407119751,0.0,146.195556640625,172.0,18006.951171875,-0.0,2116.65185546875,1.0,283.1499938964844,285.8712463378906,290.07867431640625,291.3077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18705.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6353784799575806,1.0,0.0,0.0,1.5779378414154053,1.57794451713562,1.6613961406619637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.427490234375,0.0,162.6143341064453,1895.4371337890625,0.0,1142.9090576171875,0.4261965751647949,1.0,0.0,3.0,1.0,0.0
12314940,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.828249454498291,0.3658016622066498,0.3317786753177643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.8724504113197327,0.4310212731361389,0.4105322360992431,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8509295582771301,0.3991874158382416,0.2811334133148193,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.8138245940208435,0.3457426130771637,0.3303542733192444,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.717746913433075,0.2338506430387497,1.0674253702163696,286.4781494140625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17657470703125,286.47955322265625,1.0,0.5615177154541016,1.0,1.0,0.0,1.0,-2.907065868377685,2.907058954238892,6.793316060793586e-06,2.2447760105133057,0.6477578282356262,0.6477578282356262,0.0,156.9630126953125,175.0,17932.802734375,-0.0,2181.947265625,1.0,283.1499938964844,285.9079895019531,290.0809936523437,291.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18658.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633712887763977,1.0,0.0,0.0,1.5507657527923584,1.550772190093994,1.6046702455696504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.894287109375,0.0,156.23789978027344,1895.4371337890625,0.0,1132.095458984375,0.4206493496894836,1.0,0.0,3.0,1.0,0.0
12315000,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47802734375,0.828249454498291,0.3658016622066498,0.3317786753177643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4781494140625,0.8724504113197327,0.4310212731361389,0.4105322360992431,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47808837890625,0.8509295582771301,0.3991874158382416,0.2811334133148193,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4779968261719,0.8138245940208435,0.3457426130771637,0.3303542733192444,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776306152344,0.717746913433075,0.2338506430387497,1.0674253702163696,286.4781494140625,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.17657470703125,286.47955322265625,1.0,0.5615177154541016,1.0,1.0,0.0,1.0,-2.907065868377685,2.907058954238892,6.793316060793586e-06,2.2447760105133057,0.6477578282356262,0.6477578282356262,0.0,156.9630126953125,175.0,17932.802734375,-0.0,2181.947265625,1.0,283.1499938964844,285.9079895019531,290.0809936523437,291.30584716796875,293.1499938964844,293.1499938964844,283.1499938964844,18658.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.633712887763977,1.0,0.0,0.0,1.5507657527923584,1.550772190093994,1.6046702455696504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.894287109375,0.0,156.23789978027344,1895.4371337890625,0.0,1132.095458984375,0.4206493496894836,1.0,0.0,3.0,1.0,0.0
12315060,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.8196542263031006,0.3657363057136535,0.3319701850414276,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.8630815148353577,0.4315069317817688,0.4112595915794372,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8422185182571411,0.3996573686599731,0.2816571295261383,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8053659200668335,0.3463270366191864,0.3311674296855926,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.7103140950202942,0.2341530323028564,1.070087432861328,286.510009765625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1766052246094,286.5113220214844,1.0,0.5666429996490479,1.0,1.0,0.0,1.0,-2.912977695465088,2.912971019744873,6.821215720265172e-06,2.249447822570801,0.6426438689231873,0.6426438689231873,0.0,164.31936645507812,163.0,17857.716796875,-0.0,2228.682373046875,1.0,283.1499938964844,285.9425048828125,290.0837097167969,291.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18613.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320288181304932,1.0,0.0,0.0,1.525313138961792,1.5253195762634275,1.5524280172485305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.377685546875,0.0,150.43043518066406,1895.4371337890625,0.0,1121.232177734375,0.4154778122901916,1.0,0.0,3.0,1.0,0.0
12315120,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098876953125,0.8196542263031006,0.3657363057136535,0.3319701850414276,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.510009765625,0.8630815148353577,0.4315069317817688,0.4112595915794372,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50994873046875,0.8422185182571411,0.3996573686599731,0.2816571295261383,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5098571777344,0.8053659200668335,0.3463270366191864,0.3311674296855926,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.509521484375,0.7103140950202942,0.2341530323028564,1.070087432861328,286.510009765625,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1766052246094,286.5113220214844,1.0,0.5666429996490479,1.0,1.0,0.0,1.0,-2.912977695465088,2.912971019744873,6.821215720265172e-06,2.249447822570801,0.6426438689231873,0.6426438689231873,0.0,164.31936645507812,163.0,17857.716796875,-0.0,2228.682373046875,1.0,283.1499938964844,285.9425048828125,290.0837097167969,291.3042297363281,293.1499938964844,293.1499938964844,283.1499938964844,18613.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320288181304932,1.0,0.0,0.0,1.525313138961792,1.5253195762634275,1.5524280172485305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.377685546875,0.0,150.43043518066406,1895.4371337890625,0.0,1121.232177734375,0.4154778122901916,1.0,0.0,3.0,1.0,0.0
12315180,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390319824219,0.8207045793533325,0.3657527267932892,0.3319292068481445,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8646050095558167,0.4320448935031891,0.411713033914566,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8436580300331116,0.4001945853233337,0.2819891273975372,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8069868683815002,0.3469896018505096,0.3317337334156036,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.7116194367408752,0.234489232301712,1.0713675022125244,286.53912353515625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17706298828125,286.5403137207031,1.0,0.5661424398422241,1.0,1.0,0.0,1.0,-2.916095733642578,2.916088819503784,6.83612688590074e-06,2.251988172531128,0.6378045678138733,0.6378045678138733,0.0,163.53965759277344,151.0,17775.986328125,-0.0,2230.229248046875,1.0,283.1499938964844,285.9743957519531,290.087158203125,291.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18572.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630267322063446,1.0,0.0,0.0,1.5014617443084717,1.501468062400818,1.5042567724776745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.83056640625,0.0,145.1337127685547,1895.4371337890625,0.0,1109.946044921875,0.4106558263301849,1.0,0.0,3.0,1.0,0.0
12315240,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390319824219,0.8207045793533325,0.3657527267932892,0.3319292068481445,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.53912353515625,0.8646050095558167,0.4320448935031891,0.411713033914566,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390930175781,0.8436580300331116,0.4001945853233337,0.2819891273975372,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5390014648437,0.8069868683815002,0.3469896018505096,0.3317337334156036,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5386962890625,0.7116194367408752,0.234489232301712,1.0713675022125244,286.53912353515625,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.17706298828125,286.5403137207031,1.0,0.5661424398422241,1.0,1.0,0.0,1.0,-2.916095733642578,2.916088819503784,6.83612688590074e-06,2.251988172531128,0.6378045678138733,0.6378045678138733,0.0,163.53965759277344,151.0,17775.986328125,-0.0,2230.229248046875,1.0,283.1499938964844,285.9743957519531,290.087158203125,291.30303955078125,293.1499938964844,293.1499938964844,283.1499938964844,18572.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.630267322063446,1.0,0.0,0.0,1.5014617443084717,1.501468062400818,1.5042567724776745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.83056640625,0.0,145.1337127685547,1895.4371337890625,0.0,1109.946044921875,0.4106558263301849,1.0,0.0,3.0,1.0,0.0
12315300,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526428222656,0.8236685991287231,0.3657997548580169,0.331866055727005,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.552734375,0.8681197166442871,0.4323441982269287,0.4118856489658355,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5527038574219,0.8469445705413818,0.4004985690116882,0.2821189165115356,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5526123046875,0.8103365302085876,0.3473574817180633,0.3319695889949798,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.55230712890625,0.7144808173179626,0.2346812635660171,1.0717219114303589,286.552734375,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17755126953125,286.5538635253906,1.0,0.5646983981132507,1.0,1.0,0.0,1.0,-2.917093276977539,2.917086601257324,6.840915830252925e-06,2.252807140350342,0.6354780197143555,0.6354780197143555,0.0,161.09117126464844,151.0,17734.1015625,-0.0,2219.784912109375,1.0,283.1499938964844,285.9894104003906,290.089111328125,291.3025817871094,293.1499938964844,293.1499938964844,283.1499938964844,18552.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629338800907135,1.0,0.0,0.0,1.4900856018066406,1.4900918006896973,1.481548537185518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.5478515625,0.0,142.65756225585938,1895.4371337890625,0.0,1104.028564453125,0.4083656966686249,1.0,0.0,3.0,1.0,0.0
12315360,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658264160156,0.8278006315231323,0.365870714187622,0.3317922949790954,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56591796875,0.8730058073997498,0.4326643645763397,0.4120433628559112,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5658874511719,0.8515182137489319,0.400825947523117,0.2822396457195282,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657958984375,0.8148073554039001,0.3477490544319153,0.3321936428546905,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56549072265625,0.7183148264884949,0.234889805316925,1.0719865560531616,286.56591796875,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1781921386719,286.5670166015625,1.0,0.5627139210700989,1.0,1.0,0.0,1.0,-2.9179272651672363,2.9179203510284424,6.844930339866551e-06,2.2534966468811035,0.6332124471664429,0.6332124471664429,0.0,157.76087951660156,139.0,17692.44140625,-0.0,2204.660888671875,1.0,283.1499938964844,286.00396728515625,290.09130859375,291.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,18534.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6283767819404602,1.0,0.0,0.0,1.479059100151062,1.479065179824829,1.459702758666026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.330322265625,0.0,140.28762817382812,1895.4371337890625,0.0,1097.9208984375,0.4061517417430877,1.0,0.0,3.0,1.0,0.0
12315420,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.839128851890564,0.3660766780376434,0.3316364884376526,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8863964676856995,0.4333646893501282,0.4123442471027374,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.8641371726989746,0.4015464782714844,0.282474935054779,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.8264866471290588,0.3485983908176422,0.3326339721679687,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909118652344,0.7283385396003723,0.2353525757789611,1.072386622428894,286.59130859375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17987060546875,286.5923767089844,1.0,0.5576334595680237,1.0,1.0,0.0,1.0,-2.919394493103028,2.9193878173828125,6.852013484603958e-06,2.254716634750366,0.6288591027259827,0.6288591027259827,0.0,149.27232360839844,127.0,17610.87890625,-0.0,2164.940185546875,1.0,283.1499938964844,286.0320129394531,290.0965881347656,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18499.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263803243637085,1.0,0.0,0.0,1.4580084085464478,1.4580144882202148,1.4184482211021534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.194091796875,0.0,135.84434509277344,1895.4371337890625,0.0,1085.3206787109375,0.4019408524036407,1.0,0.0,3.0,1.0,0.0
12315480,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912170410156,0.839128851890564,0.3660766780376434,0.3316364884376526,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59130859375,0.8863964676856995,0.4333646893501282,0.4123442471027374,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912780761719,0.8641371726989746,0.4015464782714844,0.282474935054779,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.8264866471290588,0.3485983908176422,0.3326339721679687,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909118652344,0.7283385396003723,0.2353525757789611,1.072386622428894,286.59130859375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.17987060546875,286.5923767089844,1.0,0.5576334595680237,1.0,1.0,0.0,1.0,-2.919394493103028,2.9193878173828125,6.852013484603958e-06,2.254716634750366,0.6288591027259827,0.6288591027259827,0.0,149.27232360839844,127.0,17610.87890625,-0.0,2164.940185546875,1.0,283.1499938964844,286.0320129394531,290.0965881347656,291.3026123046875,293.1499938964844,293.1499938964844,283.1499938964844,18499.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263803243637085,1.0,0.0,0.0,1.4580084085464478,1.4580144882202148,1.4184482211021534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.194091796875,0.0,135.84434509277344,1895.4371337890625,0.0,1085.3206787109375,0.4019408524036407,1.0,0.0,3.0,1.0,0.0
12315540,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.8545629382133484,0.3663569688796997,0.3314923346042633,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.9042951464653016,0.4341385960578918,0.4126558303833008,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8812771439552307,0.4023459553718567,0.2827223241329193,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.841809868812561,0.3495271205902099,0.3330911993980407,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7414811253547668,0.2358674556016922,1.0727461576461792,286.6156616210937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18194580078125,286.6166687011719,1.0,0.5516160130500793,1.0,1.0,0.0,1.0,-2.920875072479248,2.920868158340454,6.859155746496981e-06,2.255944013595581,0.6247329115867615,0.6247329115867615,0.0,139.25863647460938,115.0,17532.564453125,-0.0,2117.60400390625,1.0,283.1499938964844,286.0588684082031,290.1031799316406,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18467.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243469715118408,1.0,0.0,0.0,1.438220739364624,1.4382268190383911,1.380208090040469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5390625,0.0,131.7632293701172,1895.4371337890625,0.0,1072.593505859375,0.3980017304420471,1.0,0.0,3.0,1.0,0.0
12315600,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6155700683594,0.8545629382133484,0.3663569688796997,0.3314923346042633,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156616210937,0.9042951464653016,0.4341385960578918,0.4126558303833008,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6156311035156,0.8812771439552307,0.4023459553718567,0.2827223241329193,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.841809868812561,0.3495271205902099,0.3330911993980407,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.61529541015625,0.7414811253547668,0.2358674556016922,1.0727461576461792,286.6156616210937,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18194580078125,286.6166687011719,1.0,0.5516160130500793,1.0,1.0,0.0,1.0,-2.920875072479248,2.920868158340454,6.859155746496981e-06,2.255944013595581,0.6247329115867615,0.6247329115867615,0.0,139.25863647460938,115.0,17532.564453125,-0.0,2117.60400390625,1.0,283.1499938964844,286.0588684082031,290.1031799316406,291.30438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18467.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243469715118408,1.0,0.0,0.0,1.438220739364624,1.4382268190383911,1.380208090040469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5390625,0.0,131.7632293701172,1895.4371337890625,0.0,1072.593505859375,0.3980017304420471,1.0,0.0,3.0,1.0,0.0
12315660,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8887250423431396,0.3708748519420624,0.3341295123100281,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.9454611539840698,0.4393558502197265,0.4160076081752777,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.918641209602356,0.4075122773647308,0.2851864397525787,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.875443160533905,0.3549826145172119,0.3366480469703674,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7718743085861206,0.2411334663629531,1.0884454250335691,286.6568298339844,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.228759765625,286.6590576171875,1.0,0.5469178557395935,1.0,1.0,0.0,1.0,-2.954143762588501,2.954136610031128,7.015639766905224e-06,2.28135347366333,0.6211291551589966,0.6211291551589966,0.0,124.34235382080078,103.0,17570.2734375,-0.0,2099.7255859375,1.0,283.1499938964844,286.09832763671875,290.1121826171875,291.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,18424.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225242018699646,1.0,0.0,0.0,1.420134425163269,1.420140266418457,1.3457125191962405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.4990234375,0.0,128.07147216796875,1895.4371337890625,0.0,1061.2755126953125,0.3943834900856018,1.0,0.0,3.0,1.0,0.0
