time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315720,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8887250423431396,0.3708748519420624,0.3341295123100281,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568298339844,0.9454611539840698,0.4393558502197265,0.4160076081752777,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.65673828125,0.918641209602356,0.4075122773647308,0.2851864397525787,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.875443160533905,0.3549826145172119,0.3366480469703674,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6560363769531,0.7718743085861206,0.2411334663629531,1.0884454250335691,286.6568298339844,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.228759765625,286.6590576171875,1.0,0.5469178557395935,1.0,1.0,0.0,1.0,-2.954143762588501,2.954136610031128,7.015639766905224e-06,2.28135347366333,0.6211291551589966,0.6211291551589966,0.0,124.34235382080078,103.0,17570.2734375,-0.0,2099.7255859375,1.0,283.1499938964844,286.09832763671875,290.1121826171875,291.3113098144531,293.1499938964844,293.1499938964844,283.1499938964844,18424.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225242018699646,1.0,0.0,0.0,1.420134425163269,1.420140266418457,1.3457125191962405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.4990234375,0.0,128.07147216796875,1895.4371337890625,0.0,1061.2755126953125,0.3943834900856018,1.0,0.0,3.0,1.0,0.0
12315780,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6884460449219,0.9165955185890198,0.3728100955486297,0.3357207477092743,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6885986328125,0.9746362566947936,0.4418847858905792,0.4182211756706238,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68853759765625,0.9501701593399048,0.4099555909633636,0.2867695987224579,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6883850097656,0.9026516079902648,0.3576976358890533,0.3390406668186188,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.7966668009757996,0.243813544511795,1.0996291637420654,286.6885986328125,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.248779296875,286.6904602050781,1.0,0.5442803502082825,1.0,1.0,0.0,1.0,-2.976949453353882,2.976942300796509,7.124943294911645e-06,2.2992093563079834,0.6190312504768372,0.6190312504768372,0.0,115.1376724243164,103.0,17604.931640625,-0.0,2092.2958984375,1.0,283.1499938964844,286.128173828125,290.12176513671875,291.3225402832031,293.1499938964844,293.1499938964844,283.1499938964844,18386.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219997406005859,1.0,0.0,0.0,1.4093177318572998,1.4093235731124878,1.3252909525363068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.878662109375,0.0,125.8672332763672,1895.4371337890625,0.0,1058.034912109375,0.392192542552948,1.0,0.0,3.0,1.0,0.0
12315840,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.70147705078125,0.9314807057380676,0.3735488057136535,0.336290568113327,297.2621154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016296386719,0.9867502450942992,0.4429012537002563,0.4190825819969177,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015686035156,0.9643944501876832,0.4109303653240204,0.2873776257038116,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7014465332031,0.9168597459793092,0.3587987422943115,0.3399853408336639,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.808667004108429,0.2448920756578445,1.1040431261062622,286.7016296386719,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557373046875,286.7033386230469,1.0,0.5430266261100769,1.0,1.0,0.0,1.0,-2.9858455657958984,2.9858384132385254,7.167814146669116e-06,2.3061766624450684,0.6180940270423889,0.6180940270423889,0.0,111.17137908935548,106.0,17614.865234375,-0.0,2087.433837890625,1.0,283.1499938964844,286.1405334472656,290.1265563964844,291.3282165527344,293.1499938964844,293.1499938964844,283.1499938964844,18370.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219692826271057,1.0,0.0,0.0,1.4045380353927612,1.4045438766479492,1.3163167977836565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.712890625,0.0,124.90337371826172,1895.4371337890625,0.0,1057.84716796875,0.3912270665168762,1.0,0.0,3.0,1.0,0.0
12315900,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72021484375,0.9468507170677184,0.3745580911636352,0.3371190130710602,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7203369140625,0.9978665113449096,0.4443346858024597,0.4203563928604126,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72027587890625,0.9779554605484008,0.4123002290725708,0.2882750034332275,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7201843261719,0.932803511619568,0.3603574633598327,0.341384619474411,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71978759765625,0.8207249045372009,0.2463953346014022,1.1105095148086548,286.7203369140625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.26422119140625,286.721923828125,1.0,0.542894721031189,1.0,1.0,0.0,1.0,-2.9988512992858887,2.9988439083099365,7.23064204066759e-06,2.316328763961792,0.6166910529136658,0.6166910529136658,0.0,107.65386962890624,106.0,17627.263671875,-0.0,2091.96533203125,1.0,283.1499938964844,286.1583557128906,290.1336364746094,291.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,18347.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221144199371338,1.0,0.0,0.0,1.3974300622940063,1.3974359035491943,1.3030275169967356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.24365234375,0.0,123.48204803466795,1895.4371337890625,0.0,1058.742919921875,0.3897953927516937,1.0,0.0,3.0,1.0,0.0
12315960,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73583984375,0.9533186554908752,0.375424176454544,0.3378989994525909,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7359313964844,0.9990000128746032,0.4457828998565674,0.41736701130867,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73590087890625,0.9834953546524048,0.4135198593139648,0.289128690958023,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7358093261719,0.94004887342453,0.3617530763149261,0.3427136242389679,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.73553466796875,0.8262580037117004,0.247704803943634,1.1165168285369873,286.7359313964844,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2703552246094,286.73699951171875,1.0,0.543159008026123,1.0,1.0,0.0,1.0,-3.006111621856689,3.0061044692993164,7.266269676620141e-06,2.322181940078736,0.6153342127799988,0.6153342127799988,0.0,106.4242935180664,124.0,17621.63671875,-0.0,2098.196533203125,1.0,283.1499938964844,286.1736145019531,290.13995361328125,291.3441772460937,293.1499938964844,293.1499938964844,283.1499938964844,18327.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223865747451782,1.0,0.0,0.0,1.3907110691070557,1.390716791152954,1.2905273649721496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.088623046875,0.0,122.15328216552734,1895.4371337890625,0.0,1060.4244384765625,0.3884473145008087,1.0,0.0,3.0,1.0,0.0
12316020,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.944545030593872,0.376943975687027,0.3394142389297485,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698669433594,0.9969894886016846,0.4484333395957947,0.4244293570518493,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.976587414741516,0.4157395362854004,0.2907932996749878,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.9321000576019288,0.3642854392528534,0.3452776968479156,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693176269531,0.8212506771087646,0.2499681711196899,1.1276633739471436,286.7698974609375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2781982421875,286.771484375,1.0,0.550060510635376,1.0,1.0,0.0,1.0,-3.0349817276000977,3.034974336624145,7.406595614156686e-06,2.3445210456848145,0.6128720045089722,0.6128720045089722,0.0,110.4085922241211,142.0,17657.25390625,-0.0,2169.295654296875,1.0,283.1499938964844,286.205322265625,290.150146484375,291.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18290.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228793263435364,1.0,0.0,0.0,1.3783193826675415,1.37832510471344,1.267631830614846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.894775390625,0.0,119.7300262451172,1895.4371337890625,0.0,1063.4737548828125,0.385969877243042,1.0,0.0,3.0,1.0,0.0
12316080,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7697448730469,0.944545030593872,0.376943975687027,0.3394142389297485,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7698669433594,0.9969894886016846,0.4484333395957947,0.4244293570518493,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.976587414741516,0.4157395362854004,0.2907932996749878,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.76971435546875,0.9321000576019288,0.3642854392528534,0.3452776968479156,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7693176269531,0.8212506771087646,0.2499681711196899,1.1276633739471436,286.7698974609375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2781982421875,286.771484375,1.0,0.550060510635376,1.0,1.0,0.0,1.0,-3.0349817276000977,3.034974336624145,7.406595614156686e-06,2.3445210456848145,0.6128720045089722,0.6128720045089722,0.0,110.4085922241211,142.0,17657.25390625,-0.0,2169.295654296875,1.0,283.1499938964844,286.205322265625,290.150146484375,291.3560791015625,293.1499938964844,293.1499938964844,283.1499938964844,18290.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228793263435364,1.0,0.0,0.0,1.3783193826675415,1.37832510471344,1.267631830614846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.894775390625,0.0,119.7300262451172,1895.4371337890625,0.0,1063.4737548828125,0.385969877243042,1.0,0.0,3.0,1.0,0.0
12316140,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.9121869802474976,0.3782479763031006,0.3410120010375976,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.9720442891120912,0.450303316116333,0.4266428649425506,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.9471832513809204,0.4177504479885101,0.2925226092338562,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80029296875,0.9018380641937256,0.3665575385093689,0.3478775918483734,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.7983834147453308,0.2518387138843536,1.1383737325668335,286.8004455566406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2810363769531,286.8016662597656,1.0,0.5601242184638977,1.0,1.0,0.0,1.0,-3.057558059692383,3.0575506687164307,7.517539415857755e-06,2.362105369567871,0.6106995344161987,0.6106995344161987,0.0,121.69015502929688,160.0,17676.919921875,-0.0,2268.476806640625,1.0,283.1499938964844,286.2342529296875,290.1605529785156,291.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,18254.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623358428478241,1.0,0.0,0.0,1.36750328540802,1.3675090074539185,1.247814935823044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.816162109375,0.0,117.6366958618164,1895.4371337890625,0.0,1066.4444580078125,0.3838038742542267,1.0,0.0,3.0,1.0,0.0
12316200,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003234863281,0.9121869802474976,0.3782479763031006,0.3410120010375976,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8004150390625,0.9720442891120912,0.450303316116333,0.4266428649425506,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8003845214844,0.9471832513809204,0.4177504479885101,0.2925226092338562,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80029296875,0.9018380641937256,0.3665575385093689,0.3478775918483734,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8000183105469,0.7983834147453308,0.2518387138843536,1.1383737325668335,286.8004455566406,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2810363769531,286.8016662597656,1.0,0.5601242184638977,1.0,1.0,0.0,1.0,-3.057558059692383,3.0575506687164307,7.517539415857755e-06,2.362105369567871,0.6106995344161987,0.6106995344161987,0.0,121.69015502929688,160.0,17676.919921875,-0.0,2268.476806640625,1.0,283.1499938964844,286.2342529296875,290.1605529785156,291.3684997558594,293.1499938964844,293.1499938964844,283.1499938964844,18254.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623358428478241,1.0,0.0,0.0,1.36750328540802,1.3675090074539185,1.247814935823044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.816162109375,0.0,117.6366958618164,1895.4371337890625,0.0,1066.4444580078125,0.3838038742542267,1.0,0.0,3.0,1.0,0.0
12316260,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8815307021141052,0.3794025182723999,0.3425805866718292,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.9389558434486388,0.4521610140800476,0.4289264380931854,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.9125393033027648,0.4196336269378662,0.2942433953285217,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8728949427604675,0.3686689138412475,0.3504316210746765,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.7731324434280396,0.2534414827823639,1.148357629776001,286.827880859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28125,286.8290405273437,1.0,0.571806013584137,1.0,1.0,0.0,1.0,-3.0793323516845703,3.079324722290039,7.625380021636374e-06,2.379089117050171,0.608747124671936,0.608747124671936,0.0,136.22450256347656,178.0,17696.482421875,-0.0,2384.607177734375,1.0,283.1499938964844,286.2599792480469,290.1708679199219,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18225.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236878037452698,1.0,0.0,0.0,1.3578728437423706,1.357878565788269,1.2303017626891233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.484619140625,0.0,115.8005599975586,1895.4371337890625,0.0,1068.490478515625,0.3818860948085785,1.0,0.0,3.0,1.0,0.0
12316320,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8815307021141052,0.3794025182723999,0.3425805866718292,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.827880859375,0.9389558434486388,0.4521610140800476,0.4289264380931854,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8278503417969,0.9125393033027648,0.4196336269378662,0.2942433953285217,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277893066406,0.8728949427604675,0.3686689138412475,0.3504316210746765,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8275146484375,0.7731324434280396,0.2534414827823639,1.148357629776001,286.827880859375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.28125,286.8290405273437,1.0,0.571806013584137,1.0,1.0,0.0,1.0,-3.0793323516845703,3.079324722290039,7.625380021636374e-06,2.379089117050171,0.608747124671936,0.608747124671936,0.0,136.22450256347656,178.0,17696.482421875,-0.0,2384.607177734375,1.0,283.1499938964844,286.2599792480469,290.1708679199219,291.3802795410156,293.1499938964844,293.1499938964844,283.1499938964844,18225.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236878037452698,1.0,0.0,0.0,1.3578728437423706,1.357878565788269,1.2303017626891233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.484619140625,0.0,115.8005599975586,1895.4371337890625,0.0,1068.490478515625,0.3818860948085785,1.0,0.0,3.0,1.0,0.0
12316380,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8550522327423096,0.3804607987403869,0.3441227674484253,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.9070212841033936,0.4539938271045685,0.4312612414360046,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8843249082565308,0.4214423596858978,0.2959587574005127,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.847800076007843,0.3706781268119812,0.3529514968395233,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.7510964274406433,0.2548575699329376,1.157773733139038,286.85333251953125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2799987792969,286.8543701171875,1.0,0.584246814250946,1.0,1.0,0.0,1.0,-3.1004064083099365,3.1003987789154053,7.730488505330868e-06,2.395528078079224,0.6069976687431335,0.6069976687431335,0.0,152.5919952392578,196.0,17716.5625,-0.0,2510.688232421875,1.0,283.1499938964844,286.2836608886719,290.18182373046875,291.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18200.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238607168197632,1.0,0.0,0.0,1.3493040800094604,1.3493096828460691,1.2148232997333253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.329833984375,0.0,114.18578338623048,1895.4371337890625,0.0,1069.565673828125,0.380184918642044,1.0,0.0,3.0,1.0,0.0
12316440,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8532409667969,0.8550522327423096,0.3804607987403869,0.3441227674484253,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.9070212841033936,0.4539938271045685,0.4312612414360046,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.853271484375,0.8843249082565308,0.4214423596858978,0.2959587574005127,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.85321044921875,0.847800076007843,0.3706781268119812,0.3529514968395233,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8529663085937,0.7510964274406433,0.2548575699329376,1.157773733139038,286.85333251953125,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2799987792969,286.8543701171875,1.0,0.584246814250946,1.0,1.0,0.0,1.0,-3.1004064083099365,3.1003987789154053,7.730488505330868e-06,2.395528078079224,0.6069976687431335,0.6069976687431335,0.0,152.5919952392578,196.0,17716.5625,-0.0,2510.688232421875,1.0,283.1499938964844,286.2836608886719,290.18182373046875,291.3924865722656,293.1499938964844,293.1499938964844,283.1499938964844,18200.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238607168197632,1.0,0.0,0.0,1.3493040800094604,1.3493096828460691,1.2148232997333253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.329833984375,0.0,114.18578338623048,1895.4371337890625,0.0,1069.565673828125,0.380184918642044,1.0,0.0,3.0,1.0,0.0
12316500,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.8436458110809326,0.3809627592563629,0.3448832631111145,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8653259277344,0.8941513299942017,0.4548999071121216,0.4324357509613037,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86529541015625,0.8720787763595581,0.4223277568817138,0.29681396484375,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.865234375,0.8370121717453003,0.371652752161026,0.3541977405548095,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.864990234375,0.7416144013404846,0.255511075258255,1.1622965335845947,286.8653564453125,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.27899169921875,286.8663635253906,1.0,0.5905978679656982,1.0,1.0,0.0,1.0,-3.1106975078582764,3.110689640045166,7.782077773299534e-06,2.4035561084747314,0.6061944365501404,0.6061944365501404,0.0,161.19203186035156,196.0,17726.884765625,-0.0,2576.08349609375,1.0,283.1499938964844,286.2947692871094,290.18768310546875,291.3989562988281,293.1499938964844,293.1499938964844,283.1499938964844,18188.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623909592628479,1.0,0.0,0.0,1.3453878164291382,1.345393419265747,1.2077815370048486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.35888671875,0.0,113.4535903930664,1895.4371337890625,0.0,1069.869873046875,0.379408985376358,1.0,0.0,3.0,1.0,0.0
12316560,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8333353996276855,0.3814505934715271,0.3456373512744903,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.8824083805084229,0.4557996392250061,0.4336116909980774,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8769226074219,0.860966145992279,0.423204094171524,0.2976677417755127,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8272090554237366,0.372611939907074,0.3554357886314392,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8766174316406,0.7330266237258911,0.2561359107494354,1.166717767715454,286.876953125,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2778625488281,286.8779296875,1.0,0.5969741344451904,1.0,1.0,0.0,1.0,-3.1208488941192627,3.1208410263061523,7.833135896362364e-06,2.411475419998169,0.6054338812828064,0.6054338812828064,0.0,169.9785919189453,199.0,17737.42578125,-0.0,2642.615478515625,1.0,283.1499938964844,286.30548095703125,290.1937866210937,291.4056701660156,293.1499938964844,293.1499938964844,283.1499938964844,18177.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239461898803711,1.0,0.0,0.0,1.341687798500061,1.34169340133667,1.201147625806698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.4599609375,0.0,112.76506805419922,1895.4371337890625,0.0,1070.097412109375,0.3786767125129699,1.0,0.0,3.0,1.0,0.0
12316620,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8218223452568054,0.3824056982994079,0.3468929827213287,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8695036768913269,0.4575893878936767,0.4357127547264099,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8489174246788025,0.4249458014965057,0.2991872131824493,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8163660764694214,0.3744998574256897,0.3576388657093048,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.7235704064369202,0.2573218047618866,1.1741033792495728,286.897705078125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2754211425781,286.89849853515625,1.0,0.6053690910339355,1.0,1.0,0.0,1.0,-3.138244390487671,3.1382365226745605,7.921160431578755e-06,2.4251046180725098,0.6040105819702148,0.6040105819702148,0.0,181.4188995361328,187.0,17751.189453125,-0.0,2738.229248046875,1.0,283.1499938964844,286.3247375488281,290.2066345214844,291.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239933371543884,1.0,0.0,0.0,1.3348548412322998,1.3348604440689087,1.1889442674828389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.58349609375,0.0,111.50457000732422,1895.4371337890625,0.0,1070.390869140625,0.3773291409015655,1.0,0.0,3.0,1.0,0.0
12316680,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8218223452568054,0.3824056982994079,0.3468929827213287,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8695036768913269,0.4575893878936767,0.4357127547264099,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.8489174246788025,0.4249458014965057,0.2991872131824493,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976135253906,0.8163660764694214,0.3744998574256897,0.3576388657093048,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8974304199219,0.7235704064369202,0.2573218047618866,1.1741033792495728,286.897705078125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2754211425781,286.89849853515625,1.0,0.6053690910339355,1.0,1.0,0.0,1.0,-3.138244390487671,3.1382365226745605,7.921160431578755e-06,2.4251046180725098,0.6040105819702148,0.6040105819702148,0.0,181.4188995361328,187.0,17751.189453125,-0.0,2738.229248046875,1.0,283.1499938964844,286.3247375488281,290.2066345214844,291.41961669921875,293.1499938964844,293.1499938964844,283.1499938964844,18158.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239933371543884,1.0,0.0,0.0,1.3348548412322998,1.3348604440689087,1.1889442674828389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.58349609375,0.0,111.50457000732422,1895.4371337890625,0.0,1070.390869140625,0.3773291409015655,1.0,0.0,3.0,1.0,0.0
12316740,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.82181316614151,0.3833825886249542,0.3477765917778015,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8698946833610535,0.4593973159790039,0.4374239146709442,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8493372797966003,0.4267126023769378,0.300421804189682,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8169929385185242,0.3763874471187591,0.3594318926334381,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7239993810653687,0.2584756910800934,1.179382562637329,286.9145812988281,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.273193359375,286.91522216796875,1.0,0.607237696647644,1.0,1.0,0.0,1.0,-3.151356935501098,3.1513490676879883,7.987945537024643e-06,2.435421943664551,0.6026763916015625,0.6026763916015625,0.0,182.5775451660156,175.0,17753.177734375,-0.0,2770.8291015625,1.0,283.1499938964844,286.3406982421875,290.2198791503906,291.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18144.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623948872089386,1.0,0.0,0.0,1.3286123275756836,1.328617811203003,1.1778499242609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.3037109375,0.0,110.36968994140624,1895.4371337890625,0.0,1070.1141357421875,0.3761082589626312,1.0,0.0,3.0,1.0,0.0
12316800,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.82181316614151,0.3833825886249542,0.3477765917778015,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145812988281,0.8698946833610535,0.4593973159790039,0.4374239146709442,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91455078125,0.8493372797966003,0.4267126023769378,0.300421804189682,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8169929385185242,0.3763874471187591,0.3594318926334381,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91436767578125,0.7239993810653687,0.2584756910800934,1.179382562637329,286.9145812988281,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.273193359375,286.91522216796875,1.0,0.607237696647644,1.0,1.0,0.0,1.0,-3.151356935501098,3.1513490676879883,7.987945537024643e-06,2.435421943664551,0.6026763916015625,0.6026763916015625,0.0,182.5775451660156,175.0,17753.177734375,-0.0,2770.8291015625,1.0,283.1499938964844,286.3406982421875,290.2198791503906,291.4335327148437,293.1499938964844,293.1499938964844,283.1499938964844,18144.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.623948872089386,1.0,0.0,0.0,1.3286123275756836,1.328617811203003,1.1778499242609541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.3037109375,0.0,110.36968994140624,1895.4371337890625,0.0,1070.1141357421875,0.3761082589626312,1.0,0.0,3.0,1.0,0.0
12316860,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.82828289270401,0.3844211399555206,0.3484897911548614,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.8777481913566589,0.4612487852573395,0.4389404356479645,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8567554950714111,0.4285336136817932,0.301519900560379,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8240808248519897,0.3783081173896789,0.3610188961029053,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.7300024032592773,0.2596459984779358,1.183594822883606,286.928955078125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2714538574219,286.9295349121094,1.0,0.6057473421096802,1.0,1.0,0.0,1.0,-3.162332534790039,3.1623246669769287,8.044011337915435e-06,2.4440371990203857,0.6014101505279541,0.6014101505279541,0.0,177.76036071777344,163.0,17749.794921875,-0.0,2767.076171875,1.0,283.1499938964844,286.3543701171875,290.2334289550781,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18133.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237224340438843,1.0,0.0,0.0,1.3228029012680054,1.3228083848953247,1.1675719946424581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.763916015625,0.0,109.32789611816406,1895.4371337890625,0.0,1068.705810546875,0.3749815225601196,1.0,0.0,3.0,1.0,0.0
12316920,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.82828289270401,0.3844211399555206,0.3484897911548614,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.928955078125,0.8777481913566589,0.4612487852573395,0.4389404356479645,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.8567554950714111,0.4285336136817932,0.301519900560379,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.8240808248519897,0.3783081173896789,0.3610188961029053,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.7300024032592773,0.2596459984779358,1.183594822883606,286.928955078125,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2714538574219,286.9295349121094,1.0,0.6057473421096802,1.0,1.0,0.0,1.0,-3.162332534790039,3.1623246669769287,8.044011337915435e-06,2.4440371990203857,0.6014101505279541,0.6014101505279541,0.0,177.76036071777344,163.0,17749.794921875,-0.0,2767.076171875,1.0,283.1499938964844,286.3543701171875,290.2334289550781,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,18133.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237224340438843,1.0,0.0,0.0,1.3228029012680054,1.3228083848953247,1.1675719946424581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.763916015625,0.0,109.32789611816406,1895.4371337890625,0.0,1068.705810546875,0.3749815225601196,1.0,0.0,3.0,1.0,0.0
12316980,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.8361191749572754,0.3852441608905792,0.3489814102649688,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8871707320213318,0.4626820087432861,0.440030962228775,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93902587890625,0.8657020330429077,0.4299498200416565,0.3023131489753723,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9389953613281,0.8323122262954712,0.379789263010025,0.3621581196784973,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9388732910156,0.7370771765708923,0.2605510354042053,1.1864475011825562,286.9390563964844,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2705383300781,286.9395751953125,1.0,0.6033129692077637,1.0,1.0,0.0,1.0,-3.169989109039306,3.169981002807617,8.083235115918797e-06,2.450045824050904,0.6004953980445862,0.6004953980445862,0.0,171.84194946289062,163.0,17746.34765625,-0.0,2750.5927734375,1.0,283.1499938964844,286.364013671875,290.2441711425781,291.4577331542969,293.1499938964844,293.1499938964844,283.1499938964844,18126.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62342768907547,1.0,0.0,0.0,1.3186429738998413,1.3186484575271606,1.1602401173149701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.4521484375,0.0,108.58837890625,1895.4371337890625,0.0,1066.87451171875,0.3741781711578369,1.0,0.0,3.0,1.0,0.0
12317040,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8390467762947083,0.3855085074901581,0.3491314351558685,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.942138671875,0.8906692266464233,0.4631383717060089,0.4403689801692962,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9421081542969,0.8690444231033325,0.4304017424583435,0.3025596141815185,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.94207763671875,0.8353516459465027,0.3802601099014282,0.3625108599662781,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.7397044897079468,0.2608392536640167,1.1873115301132202,286.942138671875,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27032470703125,286.9426574707031,1.0,0.6023924946784973,1.0,1.0,0.0,1.0,-3.172335386276245,3.172327280044556,8.095273187791463e-06,2.4518864154815674,0.6002152562141418,0.6002152562141418,0.0,169.711181640625,151.0,17745.28125,-0.0,2743.806640625,1.0,283.1499938964844,286.366943359375,290.2476806640625,291.461181640625,293.1499938964844,293.1499938964844,283.1499938964844,18124.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233178973197937,1.0,0.0,0.0,1.31737220287323,1.317377686500549,1.1580049630310897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.329345703125,0.0,108.36334991455078,1895.4371337890625,0.0,1066.19287109375,0.3739331364631653,1.0,0.0,3.0,1.0,0.0
12317100,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8458532094955444,0.3860646784305572,0.3494381606578827,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8987259268760681,0.464093804359436,0.4410662055015564,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8767905831336975,0.4313491880893707,0.3030689060688019,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9483947753906,0.8423773646354675,0.3812448680400848,0.3632378578186035,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.7457972168922424,0.2614428400993347,1.189070463180542,286.94842529296875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2699279785156,286.9489440917969,1.0,0.6002915501594543,1.0,1.0,0.0,1.0,-3.177144289016724,3.177136182785034,8.119973244902212e-06,2.4556593894958496,0.5996458530426025,0.5996458530426025,0.0,164.9651641845703,151.0,17743.234375,-0.0,2727.8095703125,1.0,283.1499938964844,286.3729553222656,290.2551574707031,291.4685363769531,293.1499938964844,293.1499938964844,283.1499938964844,18120.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230705380439758,1.0,0.0,0.0,1.3147910833358765,1.3147965669631958,1.1534717003769401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.212646484375,0.0,107.9073715209961,1895.4371337890625,0.0,1064.6588134765625,0.373435765504837,1.0,0.0,3.0,1.0,0.0
12317160,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.853654682636261,0.3866265118122101,0.3497387170791626,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.9079509973526,0.4650542736053467,0.4417560994625091,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.95458984375,0.8855923414230347,0.4323033094406128,0.3035739958286285,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9545593261719,0.8503897190093994,0.3822336792945862,0.3639565110206604,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9544372558594,0.7527669668197632,0.2620497345924377,1.1907858848571775,286.9546203613281,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2696228027344,286.9551086425781,1.0,0.5980022549629211,1.0,1.0,0.0,1.0,-3.181869506835937,3.181861162185669,8.14427767181769e-06,2.4593658447265625,0.5990964770317078,0.5990964770317078,0.0,159.89134216308594,139.0,17741.5234375,-0.0,2709.810546875,1.0,283.1499938964844,286.3788146972656,290.262939453125,291.4761962890625,293.1499938964844,293.1499938964844,283.1499938964844,18115.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228072643280029,1.0,0.0,0.0,1.312300205230713,1.3123056888580322,1.1491052021028737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.17919921875,0.0,107.46852111816406,1895.4371337890625,0.0,1063.0272216796875,0.3729560077190399,1.0,0.0,3.0,1.0,0.0
12317220,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8724995255470276,0.387760192155838,0.3503272831439972,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.9316600561141968,0.4669840335845947,0.4431213140487671,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.9064438343048096,0.434224396944046,0.3045763373374939,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8696793913841248,0.3842178881168365,0.3653769195079803,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.769585907459259,0.2632690370082855,1.1941299438476562,286.96661376953125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691955566406,286.96710205078125,1.0,0.5930480360984802,1.0,1.0,0.0,1.0,-3.191153049468994,3.1911449432373047,8.192132554540876e-06,2.466646194458008,0.5980604887008667,0.5980604887008667,0.0,149.10630798339844,127.0,17739.5078125,-0.0,2669.83447265625,1.0,283.1499938964844,286.3901672363281,290.2792358398437,291.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18107.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222672462463379,1.0,0.0,0.0,1.3075871467590332,1.3075926303863523,1.1408661748646409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.37109375,0.0,106.64054870605467,1895.4371337890625,0.0,1059.68701171875,0.3720479011535644,1.0,0.0,3.0,1.0,0.0
12317280,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8724995255470276,0.387760192155838,0.3503272831439972,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.9316600561141968,0.4669840335845947,0.4431213140487671,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.96661376953125,0.9064438343048096,0.434224396944046,0.3045763373374939,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9665832519531,0.8696793913841248,0.3842178881168365,0.3653769195079803,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.769585907459259,0.2632690370082855,1.1941299438476562,286.96661376953125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2691955566406,286.96710205078125,1.0,0.5930480360984802,1.0,1.0,0.0,1.0,-3.191153049468994,3.1911449432373047,8.192132554540876e-06,2.466646194458008,0.5980604887008667,0.5980604887008667,0.0,149.10630798339844,127.0,17739.5078125,-0.0,2669.83447265625,1.0,283.1499938964844,286.3901672363281,290.2792358398437,291.49237060546875,293.1499938964844,293.1499938964844,283.1499938964844,18107.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222672462463379,1.0,0.0,0.0,1.3075871467590332,1.3075926303863523,1.1408661748646409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4004.37109375,0.0,106.64054870605467,1895.4371337890625,0.0,1059.68701171875,0.3720479011535644,1.0,0.0,3.0,1.0,0.0
12317340,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8963572382926941,0.3888981640338897,0.350902646780014,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9600318670272828,0.4689164459705353,0.4444711208343506,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.9348344802856444,0.4361527860164642,0.3055706918239593,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8940704464912415,0.3862031102180481,0.3667799532413482,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781188964844,0.7908720970153809,0.2644899189472198,1.1973915100097656,286.978271484375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2688903808594,286.9787292480469,1.0,0.5877676606178284,1.0,1.0,0.0,1.0,-3.200272560119629,3.2002642154693604,8.239272574428469e-06,2.473796367645264,0.5971168279647827,0.5971168279647827,0.0,137.7953338623047,115.0,17739.880859375,-0.0,2626.409423828125,1.0,283.1499938964844,286.4010925292969,290.2965087890625,291.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18098.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217498183250427,1.0,0.0,0.0,1.3032560348510742,1.3032615184783936,1.133320992607878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.912109375,0.0,105.88119506835938,1895.4371337890625,0.0,1056.4935302734375,0.3712116479873657,1.0,0.0,3.0,1.0,0.0
12317400,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8963572382926941,0.3888981640338897,0.350902646780014,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.978271484375,0.9600318670272828,0.4689164459705353,0.4444711208343506,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9782409667969,0.9348344802856444,0.4361527860164642,0.3055706918239593,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97821044921875,0.8940704464912415,0.3862031102180481,0.3667799532413482,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781188964844,0.7908720970153809,0.2644899189472198,1.1973915100097656,286.978271484375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2688903808594,286.9787292480469,1.0,0.5877676606178284,1.0,1.0,0.0,1.0,-3.200272560119629,3.2002642154693604,8.239272574428469e-06,2.473796367645264,0.5971168279647827,0.5971168279647827,0.0,137.7953338623047,115.0,17739.880859375,-0.0,2626.409423828125,1.0,283.1499938964844,286.4010925292969,290.2965087890625,291.5096435546875,293.1499938964844,293.1499938964844,283.1499938964844,18098.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217498183250427,1.0,0.0,0.0,1.3032560348510742,1.3032615184783936,1.133320992607878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.912109375,0.0,105.88119506835938,1895.4371337890625,0.0,1056.4935302734375,0.3712116479873657,1.0,0.0,3.0,1.0,0.0
12317460,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9285805225372314,0.3900308609008789,0.3514645397663116,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9893573522567748,0.4708411693572998,0.4458046555519104,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9684191346168518,0.4380773901939392,0.3065558671951294,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9266777634620668,0.3881807625293731,0.3681663572788238,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8170002698898315,0.2657064795494079,1.2005860805511477,286.9895324707031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26861572265625,286.989990234375,1.0,0.5822948217391968,1.0,1.0,0.0,1.0,-3.209244966506958,3.209236621856689,8.285779586003628e-06,2.4808290004730225,0.5962777137756348,0.5962777137756348,0.0,126.1923828125,118.0,17743.13671875,-0.0,2580.830322265625,1.0,283.1499938964844,286.4115905761719,290.3145751953125,291.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18089.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212843656539917,1.0,0.0,0.0,1.2993465662002563,1.2993520498275757,1.126531827821964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.79736328125,0.0,105.19541931152344,1895.4371337890625,0.0,1053.6265869140625,0.3704535365104675,1.0,0.0,3.0,1.0,0.0
12317520,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9285805225372314,0.3900308609008789,0.3514645397663116,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9893573522567748,0.4708411693572998,0.4458046555519104,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9895324707031,0.9684191346168518,0.4380773901939392,0.3065558671951294,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.989501953125,0.9266777634620668,0.3881807625293731,0.3681663572788238,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9893798828125,0.8170002698898315,0.2657064795494079,1.2005860805511477,286.9895324707031,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.26861572265625,286.989990234375,1.0,0.5822948217391968,1.0,1.0,0.0,1.0,-3.209244966506958,3.209236621856689,8.285779586003628e-06,2.4808290004730225,0.5962777137756348,0.5962777137756348,0.0,126.1923828125,118.0,17743.13671875,-0.0,2580.830322265625,1.0,283.1499938964844,286.4115905761719,290.3145751953125,291.5279541015625,293.1499938964844,293.1499938964844,283.1499938964844,18089.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212843656539917,1.0,0.0,0.0,1.2993465662002563,1.2993520498275757,1.126531827821964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.79736328125,0.0,105.19541931152344,1895.4371337890625,0.0,1053.6265869140625,0.3704535365104675,1.0,0.0,3.0,1.0,0.0
