time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317580,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9461317658424376,0.391122817993164,0.3522624969482422,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9990000128746032,0.4728592336177826,0.4441084563732147,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.983551263809204,0.4399665892124176,0.3077268898487091,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9450339078903198,0.3901246190071106,0.369804173707962,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.8298878073692322,0.2668920457363128,1.204987645149231,287.00048828125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26824951171875,287.0007629394531,1.0,0.5809051394462585,1.0,1.0,0.0,1.0,-3.2170231342315674,3.217014789581299,8.326480383402668e-06,2.48703670501709,0.5955526828765869,0.5955526828765869,0.0,121.39630889892578,121.0,17747.208984375,-0.0,2569.84228515625,1.0,283.1499938964844,286.42169189453125,290.3334350585937,291.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18079.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620879590511322,1.0,0.0,0.0,1.2958897352218628,1.295895218849182,1.1205456473817321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0576171875,0.0,104.58599853515624,1895.4371337890625,0.0,1051.1385498046875,0.3697772622108459,1.0,0.0,3.0,1.0,0.0
12317640,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9461317658424376,0.391122817993164,0.3522624969482422,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.9990000128746032,0.4728592336177826,0.4441084563732147,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.983551263809204,0.4399665892124176,0.3077268898487091,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.9450339078903198,0.3901246190071106,0.369804173707962,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0003967285156,0.8298878073692322,0.2668920457363128,1.204987645149231,287.00048828125,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26824951171875,287.0007629394531,1.0,0.5809051394462585,1.0,1.0,0.0,1.0,-3.2170231342315674,3.217014789581299,8.326480383402668e-06,2.48703670501709,0.5955526828765869,0.5955526828765869,0.0,121.39630889892578,121.0,17747.208984375,-0.0,2569.84228515625,1.0,283.1499938964844,286.42169189453125,290.3334350585937,291.5473022460937,293.1499938964844,293.1499938964844,283.1499938964844,18079.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620879590511322,1.0,0.0,0.0,1.2958897352218628,1.295895218849182,1.1205456473817321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.0576171875,0.0,104.58599853515624,1895.4371337890625,0.0,1051.1385498046875,0.3697772622108459,1.0,0.0,3.0,1.0,0.0
12317700,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9488077759742736,0.3916234672069549,0.3526972830295563,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.9990000128746032,0.4742161929607391,0.4413169622421264,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.00372314453125,0.9858800172805786,0.4408710896968841,0.3083434700965881,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036926269531,0.9481059908866882,0.3910598754882812,0.370667427778244,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0036315917969,0.8320445418357849,0.2674497067928314,1.2074023485183716,287.00372314453125,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2684631347656,287.0040283203125,1.0,0.5808489322662354,1.0,1.0,0.0,1.0,-3.218689203262329,3.2186808586120605,8.33508420328144e-06,2.48831558227539,0.59520024061203,0.59520024061203,0.0,120.8017578125,121.0,17742.703125,-0.0,2570.03564453125,1.0,283.1499938964844,286.42498779296875,290.343017578125,291.55694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18075.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206890344619751,1.0,0.0,0.0,1.2942750453948977,1.2942804098129272,1.1177549197327609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4021.369140625,0.0,104.30525207519533,1895.4371337890625,0.0,1049.9683837890625,0.3694646954536438,1.0,0.0,3.0,1.0,0.0
12317760,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.9505535960197448,0.3921061158180237,0.3531209826469421,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.9990000128746032,0.4757318198680877,0.4396520256996155,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077819824219,0.98745459318161,0.4417595267295837,0.3089533746242523,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0077514648437,0.950243592262268,0.3919807076454162,0.3715238869190216,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0076599121094,0.833537757396698,0.2679944932460785,1.2097922563552856,287.0077819824219,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2690124511719,287.0081481933594,1.0,0.5811768770217896,1.0,1.0,0.0,1.0,-3.221830368041992,3.221822023391724,8.351372343895491e-06,2.490748643875122,0.5948823690414429,0.5948823690414429,0.0,120.5440673828125,141.0,17743.8203125,-0.0,2574.873291015625,1.0,283.1499938964844,286.42877197265625,290.35260009765625,291.5665283203125,293.1499938964844,293.1499938964844,283.1499938964844,18071.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204725503921509,1.0,0.0,0.0,1.2927552461624146,1.292760729789734,1.1151314538437873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.83837890625,0.0,104.0396499633789,1895.4371337890625,0.0,1048.640380859375,0.3691691756248474,1.0,0.0,3.0,1.0,0.0
12317820,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9369632005691528,0.3931049108505249,0.3541652262210846,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.997011125087738,0.4777270257472992,0.4523698091506958,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.9769926071166992,0.4435714483261108,0.3103280663490295,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9374406337738036,0.3938531577587127,0.3734465539455414,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8241749405860901,0.2691093683242798,1.215569257736206,287.0286865234375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2684326171875,287.0297241210937,1.0,0.5887144804000854,1.0,1.0,0.0,1.0,-3.2495193481445312,3.2495110034942627,8.495494512317237e-06,2.51213812828064,0.5945692658424377,0.5945692658424377,0.0,126.16189575195312,161.0,17817.279296875,-0.0,2661.4169921875,1.0,283.1499938964844,286.4456481933594,290.3731384277344,291.58892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18052.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201244592666626,1.0,0.0,0.0,1.2904818058013916,1.2904871702194214,1.1112126685475233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.826171875,0.0,103.6087875366211,1895.4371337890625,0.0,1046.5078125,0.3686904609203338,1.0,0.0,3.0,1.0,0.0
12317880,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9369632005691528,0.3931049108505249,0.3541652262210846,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286865234375,0.997011125087738,0.4777270257472992,0.4523698091506958,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0286560058594,0.9769926071166992,0.4435714483261108,0.3103280663490295,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0285949707031,0.9374406337738036,0.3938531577587127,0.3734465539455414,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0283203125,0.8241749405860901,0.2691093683242798,1.215569257736206,287.0286865234375,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2684326171875,287.0297241210937,1.0,0.5887144804000854,1.0,1.0,0.0,1.0,-3.2495193481445312,3.2495110034942627,8.495494512317237e-06,2.51213812828064,0.5945692658424377,0.5945692658424377,0.0,126.16189575195312,161.0,17817.279296875,-0.0,2661.4169921875,1.0,283.1499938964844,286.4456481933594,290.3731384277344,291.58892822265625,293.1499938964844,293.1499938964844,283.1499938964844,18052.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201244592666626,1.0,0.0,0.0,1.2904818058013916,1.2904871702194214,1.1112126685475233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.826171875,0.0,103.6087875366211,1895.4371337890625,0.0,1046.5078125,0.3686904609203338,1.0,0.0,3.0,1.0,0.0
12317940,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9013863801956176,0.3939900994300842,0.3554876744747162,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9679961800575256,0.4788242280483246,0.4539093375205993,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9434285759925842,0.4452816247940063,0.3119245767593384,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9024733901023864,0.3956179916858673,0.3756610453128814,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.7974609732627869,0.2700987458229065,1.222646951675415,287.04443359375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2648010253906,287.0450439453125,1.0,0.5990010499954224,1.0,1.0,0.0,1.0,-3.265815019607544,3.2658064365386963,8.581169822718948e-06,2.524836540222168,0.5944923162460327,0.5944923162460327,0.0,140.17105102539062,181.0,17864.697265625,-0.0,2772.965576171875,1.0,283.1499938964844,286.45916748046875,290.3966369628906,291.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18030.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204069256782532,1.0,0.0,0.0,1.2893368005752563,1.2893422842025757,1.1092417651070718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.498779296875,0.0,103.36061096191406,1895.4371337890625,0.0,1048.23828125,0.3684104979038238,1.0,0.0,3.0,1.0,0.0
12318000,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9013863801956176,0.3939900994300842,0.3554876744747162,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9679961800575256,0.4788242280483246,0.4539093375205993,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.9434285759925842,0.4452816247940063,0.3119245767593384,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0444030761719,0.9024733901023864,0.3956179916858673,0.3756610453128814,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.04425048828125,0.7974609732627869,0.2700987458229065,1.222646951675415,287.04443359375,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2648010253906,287.0450439453125,1.0,0.5990010499954224,1.0,1.0,0.0,1.0,-3.265815019607544,3.2658064365386963,8.581169822718948e-06,2.524836540222168,0.5944923162460327,0.5944923162460327,0.0,140.17105102539062,181.0,17864.697265625,-0.0,2772.965576171875,1.0,283.1499938964844,286.45916748046875,290.3966369628906,291.6161193847656,293.1499938964844,293.1499938964844,283.1499938964844,18030.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204069256782532,1.0,0.0,0.0,1.2893368005752563,1.2893422842025757,1.1092417651070718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.498779296875,0.0,103.36061096191406,1895.4371337890625,0.0,1048.23828125,0.3684104979038238,1.0,0.0,3.0,1.0,0.0
12318060,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.8709084987640381,0.3947499990463257,0.3567942380905151,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582580566406,0.933260142803192,0.480167955160141,0.4557636976242065,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582275390625,0.908158540725708,0.446880578994751,0.3135198354721069,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.8725877404212952,0.3972761332988739,0.3778777420520782,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.77104651927948,0.2709757089614868,1.229700803756714,287.0582580566406,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2613830566406,287.058837890625,1.0,0.6107666492462158,1.0,1.0,0.0,1.0,-3.2826826572418213,3.2826738357543945,8.670269380672835e-06,2.537966728210449,0.5946330428123474,0.5946330428123474,0.0,157.0366973876953,201.0,17920.150390625,-0.0,2902.618408203125,1.0,283.1499938964844,286.4703674316406,290.419677734375,291.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18010.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210362911224365,1.0,0.0,0.0,1.2890621423721311,1.289067625999451,1.1087692541877916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.00244140625,0.0,103.26065063476562,1895.4371337890625,0.0,1052.1011962890625,0.3682975471019745,1.0,0.0,3.0,1.0,0.0
12318120,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.8709084987640381,0.3947499990463257,0.3567942380905151,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582580566406,0.933260142803192,0.480167955160141,0.4557636976242065,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0582275390625,0.908158540725708,0.446880578994751,0.3135198354721069,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0581970214844,0.8725877404212952,0.3972761332988739,0.3778777420520782,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0580749511719,0.77104651927948,0.2709757089614868,1.229700803756714,287.0582580566406,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2613830566406,287.058837890625,1.0,0.6107666492462158,1.0,1.0,0.0,1.0,-3.2826826572418213,3.2826738357543945,8.670269380672835e-06,2.537966728210449,0.5946330428123474,0.5946330428123474,0.0,157.0366973876953,201.0,17920.150390625,-0.0,2902.618408203125,1.0,283.1499938964844,286.4703674316406,290.419677734375,291.6428527832031,293.1499938964844,293.1499938964844,283.1499938964844,18010.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210362911224365,1.0,0.0,0.0,1.2890621423721311,1.289067625999451,1.1087692541877916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4049.00244140625,0.0,103.26065063476562,1895.4371337890625,0.0,1052.1011962890625,0.3682975471019745,1.0,0.0,3.0,1.0,0.0
12318180,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.8490938544273376,0.395311027765274,0.3578678071498871,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06915283203125,0.9064242839813232,0.4813420176506042,0.4574438035488128,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.8846546411514282,0.4481512308120727,0.3148455023765564,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.8511712551116943,0.3985965549945831,0.3797209560871124,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0690002441406,0.7521167993545532,0.271635890007019,1.2355172634124756,287.06915283203125,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2583312988281,287.0696716308594,1.0,0.6212058067321777,1.0,1.0,0.0,1.0,-3.296799421310425,3.296790838241577,8.7451990111731e-06,2.5489580631256104,0.5949390530586243,0.5949390530586243,0.0,172.51783752441406,201.0,17972.41796875,-0.0,3019.814208984375,1.0,283.1499938964844,286.4789428710937,290.43878173828125,291.6653137207031,293.1499938964844,293.1499938964844,283.1499938964844,17992.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216713786125183,1.0,0.0,0.0,1.2895827293395996,1.289588212966919,1.109664964360491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.3603515625,0.0,103.2997589111328,1895.4371337890625,0.0,1056.0098876953125,0.3683402836322784,1.0,0.0,3.0,1.0,0.0
12318240,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8453558683395386,0.3954109251499176,0.3580693304538727,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.9021059274673462,0.4815650880336761,0.4577683508396148,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711364746094,0.8805736899375916,0.448386549949646,0.3150959014892578,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.07110595703125,0.8475021123886108,0.3988412916660309,0.3800691664218902,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07098388671875,0.7488757371902466,0.2717545628547668,1.2366098165512085,287.0711364746094,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2577514648437,287.0716552734375,1.0,0.6232216358184814,1.0,1.0,0.0,1.0,-3.299466133117676,3.299457311630249,8.75938894751016e-06,2.5510342121124268,0.5950169563293457,0.5950169563293457,0.0,175.55897521972656,204.0,17982.9296875,-0.0,3042.7197265625,1.0,283.1499938964844,286.48046875,290.44244384765625,291.66961669921875,293.1499938964844,293.1499938964844,283.1499938964844,17988.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217981576919556,1.0,0.0,0.0,1.2897605895996094,1.2897659540176392,1.1099709951167824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.7919921875,0.0,103.3201141357422,1895.4371337890625,0.0,1056.7916259765625,0.3683628737926483,1.0,0.0,3.0,1.0,0.0
12318300,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.837775707244873,0.3957118093967438,0.3585833609104156,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.8934803009033203,0.4822580516338348,0.4586714208126068,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07672119140625,0.8723375797271729,0.4491094350814819,0.3157885074615478,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0766906738281,0.8401605486869812,0.3995931148529053,0.381035178899765,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0765991210937,0.7423533201217651,0.2721121907234192,1.239442229270935,287.07672119140625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2558288574219,287.0771484375,1.0,0.6275028586387634,1.0,1.0,0.0,1.0,-3.306574821472168,3.306565999984741,8.797399459581356e-06,2.5566179752349854,0.5952956080436707,0.5952956080436707,0.0,182.25128173828125,204.0,18013.669921875,-0.0,3095.969482421875,1.0,283.1499938964844,286.4847412109375,290.4539489746094,291.6831970214844,293.1499938964844,293.1499938964844,283.1499938964844,17977.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222041249275208,1.0,0.0,0.0,1.290477633476257,1.290482997894287,1.1112055631201657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.261474609375,0.0,103.41083526611328,1895.4371337890625,0.0,1059.297119140625,0.3684636056423187,1.0,0.0,3.0,1.0,0.0
12318360,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8323759436607361,0.3960058391094208,0.359032392501831,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08135986328125,0.8873372077941895,0.4829483032226562,0.4595133662223816,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8665280938148499,0.449822187423706,0.3164288699626922,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0813293457031,0.8350103497505188,0.4003341197967529,0.3819298148155212,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08123779296875,0.7377484440803528,0.2724599540233612,1.2419363260269165,287.08135986328125,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25396728515625,287.08172607421875,1.0,0.6310738325119019,1.0,1.0,0.0,1.0,-3.312973976135254,3.312965154647827,8.831620107230265e-06,2.56161904335022,0.5956240296363831,0.5956240296363831,0.0,187.4597625732422,207.0,18043.90625,-0.0,3139.482177734375,1.0,283.1499938964844,286.4881896972656,290.4655456542969,291.69677734375,293.1499938964844,293.1499938964844,283.1499938964844,17967.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226134300231934,1.0,0.0,0.0,1.2914167642593384,1.2914222478866575,1.1128235399837649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.6845703125,0.0,103.53986358642578,1895.4371337890625,0.0,1061.8275146484375,0.3686071932315826,1.0,0.0,3.0,1.0,0.0
12318420,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8249725699424744,0.3965787887573242,0.3598207533359527,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8790417313575745,0.4843158423900604,0.4610871970653534,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8587586283683777,0.4512221217155456,0.3176171481609344,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8281283974647522,0.4017921090126037,0.3835941553115845,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.7315289974212646,0.2731383740901947,1.2463561296463013,287.08905029296875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504272460937,287.08935546875,1.0,0.6366850733757019,1.0,1.0,0.0,1.0,-3.3245623111724854,3.3245532512664795,8.893748599803075e-06,2.5706708431243896,0.5964454412460327,0.5964454412460327,0.0,195.2949981689453,210.0,18106.544921875,-0.0,3209.629638671875,1.0,283.1499938964844,286.4935302734375,290.4889831542969,291.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,17946.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234062910079956,1.0,0.0,0.0,1.293981432914734,1.2939867973327637,1.1172478053822489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.6708984375,0.0,103.91364288330078,1895.4371337890625,0.0,1066.7418212890625,0.3690236210823059,1.0,0.0,3.0,1.0,0.0
12318480,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8249725699424744,0.3965787887573242,0.3598207533359527,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8790417313575745,0.4843158423900604,0.4610871970653534,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8587586283683777,0.4512221217155456,0.3176171481609344,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8281283974647522,0.4017921090126037,0.3835941553115845,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0889587402344,0.7315289974212646,0.2731383740901947,1.2463561296463013,287.08905029296875,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2504272460937,287.08935546875,1.0,0.6366850733757019,1.0,1.0,0.0,1.0,-3.3245623111724854,3.3245532512664795,8.893748599803075e-06,2.5706708431243896,0.5964454412460327,0.5964454412460327,0.0,195.2949981689453,210.0,18106.544921875,-0.0,3209.629638671875,1.0,283.1499938964844,286.4935302734375,290.4889831542969,291.7242126464844,293.1499938964844,293.1499938964844,283.1499938964844,17946.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234062910079956,1.0,0.0,0.0,1.293981432914734,1.2939867973327637,1.1172478053822489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.6708984375,0.0,103.91364288330078,1895.4371337890625,0.0,1066.7418212890625,0.3690236210823059,1.0,0.0,3.0,1.0,0.0
12318540,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8200874924659729,0.3971295356750488,0.3605117201805115,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8737638592720032,0.485657662153244,0.4625566303730011,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8538653254508972,0.452588677406311,0.3187212944030761,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.823786735534668,0.4032208323478699,0.3851478993892669,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.7275281548500061,0.2738002240657806,1.2503037452697754,287.0951843261719,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471008300781,287.0954284667969,1.0,0.6410285830497742,1.0,1.0,0.0,1.0,-3.3351054191589355,3.3350963592529297,8.950454684963915e-06,2.5789029598236084,0.597497284412384,0.597497284412384,0.0,200.98678588867188,213.0,18174.208984375,-0.0,3265.6767578125,1.0,283.1499938964844,286.49725341796875,290.5131530761719,291.75250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17925.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241734623908997,1.0,0.0,0.0,1.2974846363067627,1.2974900007247925,1.1233053953674245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.058349609375,0.0,104.4448471069336,1895.4371337890625,0.0,1071.5123291015625,0.3696148991584778,1.0,0.0,3.0,1.0,0.0
12318600,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8200874924659729,0.3971295356750488,0.3605117201805115,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8737638592720032,0.485657662153244,0.4625566303730011,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.8538653254508972,0.452588677406311,0.3187212944030761,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951843261719,0.823786735534668,0.4032208323478699,0.3851478993892669,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0951232910156,0.7275281548500061,0.2738002240657806,1.2503037452697754,287.0951843261719,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2471008300781,287.0954284667969,1.0,0.6410285830497742,1.0,1.0,0.0,1.0,-3.3351054191589355,3.3350963592529297,8.950454684963915e-06,2.5789029598236084,0.597497284412384,0.597497284412384,0.0,200.98678588867188,213.0,18174.208984375,-0.0,3265.6767578125,1.0,283.1499938964844,286.49725341796875,290.5131530761719,291.75250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17925.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241734623908997,1.0,0.0,0.0,1.2974846363067627,1.2974900007247925,1.1233053953674245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.058349609375,0.0,104.4448471069336,1895.4371337890625,0.0,1071.5123291015625,0.3696148991584778,1.0,0.0,3.0,1.0,0.0
12318660,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.816466212272644,0.3976515233516693,0.3611357510089874,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8700180053710938,0.4869649708271026,0.4639505743980407,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8504194021224976,0.4539189636707306,0.3197675943374634,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8207244277000427,0.4046176373958587,0.3866274058818817,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.7246434688568115,0.2744447588920593,1.253962516784668,287.1000671386719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439270019531,287.1002502441406,1.0,0.644656240940094,1.0,1.0,0.0,1.0,-3.344970703125,3.344961643218994,9.003671038954053e-06,2.586603164672852,0.5987961292266846,0.5987961292266846,0.0,205.50425720214844,216.0,18248.5546875,-0.0,3313.80908203125,1.0,283.1499938964844,286.4996643066406,290.5382995605469,291.7821044921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249698400497437,1.0,0.0,0.0,1.301977276802063,1.3019826412200928,1.131097988604779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.001953125,0.0,105.14241027832033,1895.4371337890625,0.0,1076.4808349609375,0.3703896403312683,1.0,0.0,3.0,1.0,0.0
12318720,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.816466212272644,0.3976515233516693,0.3611357510089874,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8700180053710938,0.4869649708271026,0.4639505743980407,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000671386719,0.8504194021224976,0.4539189636707306,0.3197675943374634,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000366210937,0.8207244277000427,0.4046176373958587,0.3866274058818817,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1000061035156,0.7246434688568115,0.2744447588920593,1.253962516784668,287.1000671386719,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2439270019531,287.1002502441406,1.0,0.644656240940094,1.0,1.0,0.0,1.0,-3.344970703125,3.344961643218994,9.003671038954053e-06,2.586603164672852,0.5987961292266846,0.5987961292266846,0.0,205.50425720214844,216.0,18248.5546875,-0.0,3313.80908203125,1.0,283.1499938964844,286.4996643066406,290.5382995605469,291.7821044921875,293.1499938964844,293.1499938964844,283.1499938964844,17903.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249698400497437,1.0,0.0,0.0,1.301977276802063,1.3019826412200928,1.131097988604779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.001953125,0.0,105.14241027832033,1895.4371337890625,0.0,1076.4808349609375,0.3703896403312683,1.0,0.0,3.0,1.0,0.0
12318780,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.8135087490081787,0.3981379270553589,0.3617057800292969,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.8670884966850281,0.4882307052612304,0.4652820229530334,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.8477411270141602,0.4552085995674133,0.3207680284976959,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.8183397054672241,0.4059777557849884,0.3880485892295837,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.7223490476608276,0.2750676274299621,1.2574111223220823,287.103759765625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2408447265625,287.1039123535156,1.0,0.6478736996650696,1.0,1.0,0.0,1.0,-3.354318141937256,3.35430908203125,9.054237125383224e-06,2.593898296356201,0.6003611087799072,0.6003611087799072,0.0,209.3652801513672,204.0,18330.671875,-0.0,3357.2587890625,1.0,283.1499938964844,286.500732421875,290.56451416015625,291.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,17879.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625857949256897,1.0,0.0,0.0,1.3075286149978638,1.307534098625183,1.140764140927786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.5703125,0.0,106.01960754394533,1895.4371337890625,0.0,1082.0406494140625,0.3713607490062713,1.0,0.0,3.0,1.0,0.0
12318840,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.8135087490081787,0.3981379270553589,0.3617057800292969,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.8670884966850281,0.4882307052612304,0.4652820229530334,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.8477411270141602,0.4552085995674133,0.3207680284976959,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1037292480469,0.8183397054672241,0.4059777557849884,0.3880485892295837,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.7223490476608276,0.2750676274299621,1.2574111223220823,287.103759765625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2408447265625,287.1039123535156,1.0,0.6478736996650696,1.0,1.0,0.0,1.0,-3.354318141937256,3.35430908203125,9.054237125383224e-06,2.593898296356201,0.6003611087799072,0.6003611087799072,0.0,209.3652801513672,204.0,18330.671875,-0.0,3357.2587890625,1.0,283.1499938964844,286.500732421875,290.56451416015625,291.8132019042969,293.1499938964844,293.1499938964844,283.1499938964844,17879.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625857949256897,1.0,0.0,0.0,1.3075286149978638,1.307534098625183,1.140764140927786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.5703125,0.0,106.01960754394533,1895.4371337890625,0.0,1082.0406494140625,0.3713607490062713,1.0,0.0,3.0,1.0,0.0
12318900,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8146228790283203,0.3983687460422516,0.3618760108947754,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8685279488563538,0.4888471066951751,0.4658242762088775,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.8491218090057373,0.4558382928371429,0.3211775720119476,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8197073936462402,0.4066435098648071,0.3886375427246094,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.7234142422676086,0.2753704488277435,1.2585830688476562,287.10479736328125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2393493652344,287.1048278808594,1.0,0.6475859880447388,1.0,1.0,0.0,1.0,-3.3577888011932373,3.3577797412872314,9.073168257600628e-06,2.596652746200561,0.6012418866157532,0.6012418866157532,0.0,208.5060272216797,204.0,18371.9609375,-0.0,3360.3037109375,1.0,283.1499938964844,286.5005187988281,290.5779724121094,291.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,17867.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263485550880432,1.0,0.0,0.0,1.3107115030288696,1.310716986656189,1.1463247062692973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.0263671875,0.0,106.52857208251952,1895.4371337890625,0.0,1085.120849609375,0.3719223439693451,1.0,0.0,3.0,1.0,0.0
12318960,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.817153811454773,0.3986005783081054,0.361988216638565,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.8715845942497253,0.4894587099552154,0.4663008749485016,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.852021336555481,0.4564651846885681,0.3215397894382477,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.8224785923957825,0.4073065221309662,0.3891624808311462,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1049499511719,0.7256950736045837,0.2756752371788025,1.259469985961914,287.1049499511719,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2379150390625,287.10498046875,1.0,0.6466122269630432,1.0,1.0,0.0,1.0,-3.3606317043304443,3.3606226444244385,9.088639671972489e-06,2.5988898277282715,0.6021833419799805,0.6021833419799805,0.0,206.1347045898437,192.0,18413.484375,-0.0,3353.236083984375,1.0,283.1499938964844,286.4995422363281,290.59161376953125,291.84552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17855.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.626865565776825,1.0,0.0,0.0,1.314154863357544,1.3141602277755735,1.1523555087933349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.49462890625,0.0,107.08438873291016,1895.4371337890625,0.0,1088.3736572265625,0.3725342154502868,1.0,0.0,3.0,1.0,0.0
12319020,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8248817324638367,0.399067610502243,0.3621197938919067,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8809344172477722,0.4906697869300842,0.4671410620212555,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8608980774879456,0.4577124416828155,0.3221847414970398,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8307334780693054,0.4086275100708008,0.3901056945323944,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7326133847236633,0.2762961685657501,1.2608078718185425,287.1039428710937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2353210449219,287.1038818359375,1.0,0.643204927444458,1.0,1.0,0.0,1.0,-3.365320920944214,3.365311861038208,9.11418828763999e-06,2.602580070495605,0.6042681932449341,0.6042681932449341,0.0,198.78237915039065,180.0,18500.806640625,-0.0,3321.78125,1.0,283.1499938964844,286.4961242675781,290.6192626953125,291.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,17830.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279484629631042,1.0,0.0,0.0,1.321865797042847,1.321871280670166,1.1659184906420705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7041015625,0.0,108.3432159423828,1895.4371337890625,0.0,1095.208740234375,0.3739145398139953,1.0,0.0,3.0,1.0,0.0
12319080,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8248817324638367,0.399067610502243,0.3621197938919067,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8809344172477722,0.4906697869300842,0.4671410620212555,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8608980774879456,0.4577124416828155,0.3221847414970398,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8307334780693054,0.4086275100708008,0.3901056945323944,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7326133847236633,0.2762961685657501,1.2608078718185425,287.1039428710937,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2353210449219,287.1038818359375,1.0,0.643204927444458,1.0,1.0,0.0,1.0,-3.365320920944214,3.365311861038208,9.11418828763999e-06,2.602580070495605,0.6042681932449341,0.6042681932449341,0.0,198.78237915039065,180.0,18500.806640625,-0.0,3321.78125,1.0,283.1499938964844,286.4961242675781,290.6192626953125,291.8785705566406,293.1499938964844,293.1499938964844,283.1499938964844,17830.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6279484629631042,1.0,0.0,0.0,1.321865797042847,1.321871280670166,1.1659184906420705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.7041015625,0.0,108.3432159423828,1895.4371337890625,0.0,1095.208740234375,0.3739145398139953,1.0,0.0,3.0,1.0,0.0
12319140,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8354062438011169,0.3995316624641418,0.3621732294559479,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8937488198280334,0.4918614327907562,0.4678823947906494,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8731709718704224,0.45894655585289,0.3227612674236297,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8419402837753296,0.4099386036396026,0.3909589350223541,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.7420939207077026,0.2769300639629364,1.261819839477539,287.1015319824219,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.1014404296875,1.0,0.6386080384254456,1.0,1.0,0.0,1.0,-3.369214057922364,3.3692049980163574,9.135429536399895e-06,2.605644941329956,0.6066407561302185,0.6066407561302185,0.0,189.3174743652344,168.0,18595.93359375,-0.0,3276.266845703125,1.0,283.1499938964844,286.4912109375,290.64764404296875,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17803.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290937066078186,1.0,0.0,0.0,1.330736756324768,1.3307422399520874,1.1816197797998029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.4501953125,0.0,109.81124114990234,1895.4371337890625,0.0,1102.4703369140625,0.3755143880844116,1.0,0.0,3.0,1.0,0.0
12319200,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8354062438011169,0.3995316624641418,0.3621732294559479,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8937488198280334,0.4918614327907562,0.4678823947906494,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8731709718704224,0.45894655585289,0.3227612674236297,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.8419402837753296,0.4099386036396026,0.3909589350223541,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.7420939207077026,0.2769300639629364,1.261819839477539,287.1015319824219,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2330322265625,287.1014404296875,1.0,0.6386080384254456,1.0,1.0,0.0,1.0,-3.369214057922364,3.3692049980163574,9.135429536399895e-06,2.605644941329956,0.6066407561302185,0.6066407561302185,0.0,189.3174743652344,168.0,18595.93359375,-0.0,3276.266845703125,1.0,283.1499938964844,286.4912109375,290.64764404296875,291.9126892089844,293.1499938964844,293.1499938964844,283.1499938964844,17803.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290937066078186,1.0,0.0,0.0,1.330736756324768,1.3307422399520874,1.1816197797998029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.4501953125,0.0,109.81124114990234,1895.4371337890625,0.0,1102.4703369140625,0.3755143880844116,1.0,0.0,3.0,1.0,0.0
12319260,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.848598301410675,0.3999817669391632,0.3621756732463836,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.909803569316864,0.4930262863636017,0.4685572385787964,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8885055780410767,0.4601591229438782,0.323292464017868,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8559995293617249,0.4112322032451629,0.3917544186115265,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.7540504336357117,0.2775693237781524,1.2626601457595823,287.09765625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2309265136719,287.09747314453125,1.0,0.633345365524292,1.0,1.0,0.0,1.0,-3.3726353645324707,3.3726260662078857,9.154101462627295e-06,2.608332395553589,0.6092954874038696,0.6092954874038696,0.0,178.72952270507812,156.0,18698.138671875,-0.0,3223.10791015625,1.0,283.1499938964844,286.4847106933594,290.6753845214844,291.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17775.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307895183563232,1.0,0.0,0.0,1.3408119678497314,1.3408175706863403,1.1995800264230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.380859375,0.0,111.5043716430664,1895.4371337890625,0.0,1113.28369140625,0.3773458898067474,1.0,0.0,3.0,1.0,0.0
12319320,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.848598301410675,0.3999817669391632,0.3621756732463836,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.909803569316864,0.4930262863636017,0.4685572385787964,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8885055780410767,0.4601591229438782,0.323292464017868,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09765625,0.8559995293617249,0.4112322032451629,0.3917544186115265,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09771728515625,0.7540504336357117,0.2775693237781524,1.2626601457595823,287.09765625,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2309265136719,287.09747314453125,1.0,0.633345365524292,1.0,1.0,0.0,1.0,-3.3726353645324707,3.3726260662078857,9.154101462627295e-06,2.608332395553589,0.6092954874038696,0.6092954874038696,0.0,178.72952270507812,156.0,18698.138671875,-0.0,3223.10791015625,1.0,283.1499938964844,286.4847106933594,290.6753845214844,291.94732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17775.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6307895183563232,1.0,0.0,0.0,1.3408119678497314,1.3408175706863403,1.1995800264230638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4151.380859375,0.0,111.5043716430664,1895.4371337890625,0.0,1113.28369140625,0.3773458898067474,1.0,0.0,3.0,1.0,0.0
12319380,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.8634212613105774,0.4003724753856659,0.3621399998664856,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.92898029088974,0.4940654337406158,0.4691291451454162,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.9053484797477722,0.4612460136413574,0.323747843503952,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.8717375993728638,0.4123980700969696,0.3924449980258941,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.7674988508224487,0.2781533002853393,1.2633271217346191,287.0924377441406,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2290344238281,287.0921936035156,1.0,0.6281641721725464,1.0,1.0,0.0,1.0,-3.3754611015319824,3.375452041625977,9.169511940854136e-06,2.610542297363281,0.611951470375061,0.611951470375061,0.0,168.4499969482422,156.0,18796.001953125,-0.0,3170.2763671875,1.0,283.1499938964844,286.4770202636719,290.6959228515625,291.9755554199219,293.1499938964844,293.1499938964844,283.1499938964844,17751.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332122087478638,1.0,0.0,0.0,1.3510699272155762,1.351075530052185,1.2180049679955118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.24853515625,0.0,113.25902557373048,1895.4371337890625,0.0,1128.8583984375,0.3792287707328796,1.0,0.0,3.0,1.0,0.0
