time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319440,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8648490905761719,0.4004051089286804,0.3621352016925812,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0918884277344,0.9308229684829712,0.4941540956497192,0.4691767394542694,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.907002866268158,0.4613389372825622,0.3237859308719635,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0919189453125,0.8732475638389587,0.4124981164932251,0.3925032615661621,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09197998046875,0.7687926292419434,0.2782036364078522,1.263380527496338,287.0918884277344,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2288818359375,287.0916748046875,1.0,0.6277033686637878,1.0,1.0,0.0,1.0,-3.375692844390869,3.375683546066284,9.170774319500197e-06,2.61072301864624,0.6121914386749268,0.6121914386749268,0.0,167.53933715820312,144.0,18804.671875,-0.0,3165.549560546875,1.0,283.1499938964844,286.4762878417969,290.6973876953125,291.9777526855469,293.1499938964844,293.1499938964844,283.1499938964844,17749.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334537863731384,1.0,0.0,0.0,1.3520044088363647,1.3520100116729736,1.219690517473282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.033203125,0.0,113.42034912109376,1895.4371337890625,0.0,1130.41943359375,0.3794011175632477,1.0,0.0,3.0,1.0,0.0
12319500,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.874302864074707,0.4006039500236511,0.3620996177196502,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.9427770376205444,0.4947015643119812,0.4694669246673584,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08837890625,0.9183704257011414,0.4619134366512298,0.3240191042423248,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884094238281,0.8832138180732727,0.4131181240081787,0.392861396074295,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.7773470282554626,0.2785162925720215,1.263701319694519,287.08837890625,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.22784423828125,287.0881042480469,1.0,0.6247861981391907,1.0,1.0,0.0,1.0,-3.377096176147461,3.377086877822876,9.178421350952704e-06,2.611816167831421,0.6137235164642334,0.6137235164642334,0.0,161.8170928955078,144.0,18859.435546875,-0.0,3135.71630859375,1.0,283.1499938964844,286.4714050292969,290.7054138183594,291.9902038574219,293.1499938964844,293.1499938964844,283.1499938964844,17736.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350500583648682,1.0,0.0,0.0,1.357998251914978,1.358003854751587,1.2305291363645665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.64990234375,0.0,114.4607925415039,1895.4371337890625,0.0,1140.7711181640625,0.3805095851421356,1.0,0.0,3.0,1.0,0.0
12319560,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.8847639560699463,0.4007932841777801,0.3620538711547851,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844421386719,0.9553039073944092,0.4952372312545776,0.4697442650794983,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.931235671043396,0.4624759554862976,0.324242889881134,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.8941718339920044,0.4137285947799682,0.393208771944046,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845642089844,0.7867830991744995,0.2788249552249908,1.2639957666397097,287.0844421386719,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2267761230469,287.08416748046875,1.0,0.6218228340148926,1.0,1.0,0.0,1.0,-3.378415822982788,3.3784067630767822,9.185608178086111e-06,2.6128411293029785,0.6153079271316528,0.6153079271316528,0.0,156.03741455078125,132.0,18915.103515625,-0.0,3105.340087890625,1.0,283.1499938964844,286.46612548828125,290.7113342285156,292.0006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17723.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367512941360474,1.0,0.0,0.0,1.364243507385254,1.3642491102218628,1.2418730932495237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.771484375,0.0,115.55510711669922,1895.4371337890625,0.0,1151.873291015625,0.3816697001457214,1.0,0.0,3.0,1.0,0.0
12319620,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.9093152284622192,0.4011419415473938,0.3619325160980224,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.980845868587494,0.4962712526321411,0.4702607691287994,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9596825242042542,0.4635616242885589,0.3246612250804901,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9207265377044678,0.4149190187454223,0.3938717246055603,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8085330724716187,0.2794282734394073,1.264507532119751,287.075439453125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0751037597656,1.0,0.6157842874526978,1.0,1.0,0.0,1.0,-3.380807638168335,3.38079833984375,9.198613952321466e-06,2.614689350128174,0.6186246871948242,0.6186246871948242,0.0,144.37086486816406,135.0,19028.908203125,-0.0,3043.34716796875,1.0,283.1499938964844,286.454345703125,290.7174072265625,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17699.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403034925460815,1.0,0.0,0.0,1.377454400062561,1.3774601221084597,1.2660413517551208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.62744140625,0.0,117.9032974243164,1895.4371337890625,0.0,1175.284423828125,0.3841394484043121,1.0,0.0,3.0,1.0,0.0
12319680,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.9093152284622192,0.4011419415473938,0.3619325160980224,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.075439453125,0.980845868587494,0.4962712526321411,0.4702607691287994,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9596825242042542,0.4635616242885589,0.3246612250804901,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0754699707031,0.9207265377044678,0.4149190187454223,0.3938717246055603,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8085330724716187,0.2794282734394073,1.264507532119751,287.075439453125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.224609375,287.0751037597656,1.0,0.6157842874526978,1.0,1.0,0.0,1.0,-3.380807638168335,3.38079833984375,9.198613952321466e-06,2.614689350128174,0.6186246871948242,0.6186246871948242,0.0,144.37086486816406,135.0,19028.908203125,-0.0,3043.34716796875,1.0,283.1499938964844,286.454345703125,290.7174072265625,292.0155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17699.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403034925460815,1.0,0.0,0.0,1.377454400062561,1.3774601221084597,1.2660413517551208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.62744140625,0.0,117.9032974243164,1895.4371337890625,0.0,1175.284423828125,0.3841394484043121,1.0,0.0,3.0,1.0,0.0
12319740,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.9236260056495668,0.4014336466789245,0.3620074987411499,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.9923998713493348,0.4972464740276336,0.4709791839122772,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.9733803868293762,0.4645837843418121,0.3252258598804474,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.936238706111908,0.4160584211349487,0.394744336605072,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.8195400834083557,0.2800004780292511,1.2661070823669434,287.0663757324219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22222900390625,287.0660705566406,1.0,0.6139269471168518,1.0,1.0,0.0,1.0,-3.38541030883789,3.3854012489318848,9.223520464729518e-06,2.6181893348693848,0.6221466660499573,0.6221466660499573,0.0,139.21047973632812,138.0,19153.634765625,-0.0,3023.7314453125,1.0,283.1499938964844,286.4421081542969,290.71685791015625,292.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17676.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439133286476135,1.0,0.0,0.0,1.3916043043136597,1.3916099071502686,1.2921856296088668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.18603515625,0.0,120.46431732177734,1895.4371337890625,0.0,1199.38916015625,0.386803388595581,1.0,0.0,3.0,1.0,0.0
12319800,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.9236260056495668,0.4014336466789245,0.3620074987411499,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.9923998713493348,0.4972464740276336,0.4709791839122772,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0663757324219,0.9733803868293762,0.4645837843418121,0.3252258598804474,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06640625,0.936238706111908,0.4160584211349487,0.394744336605072,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.06646728515625,0.8195400834083557,0.2800004780292511,1.2661070823669434,287.0663757324219,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.22222900390625,287.0660705566406,1.0,0.6139269471168518,1.0,1.0,0.0,1.0,-3.38541030883789,3.3854012489318848,9.223520464729518e-06,2.6181893348693848,0.6221466660499573,0.6221466660499573,0.0,139.21047973632812,138.0,19153.634765625,-0.0,3023.7314453125,1.0,283.1499938964844,286.4421081542969,290.71685791015625,292.02374267578125,293.1499938964844,293.1499938964844,283.1499938964844,17676.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439133286476135,1.0,0.0,0.0,1.3916043043136597,1.3916099071502686,1.2921856296088668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.18603515625,0.0,120.46431732177734,1895.4371337890625,0.0,1199.38916015625,0.386803388595581,1.0,0.0,3.0,1.0,0.0
12319860,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.9282355904579164,0.4016351997852325,0.3621492683887481,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.9959352016448976,0.4981342852115631,0.4717715382575989,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.9777026176452636,0.4655155539512634,0.3258420825004577,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.941568911075592,0.4171179533004761,0.3956973850727081,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0571594238281,0.8231364488601685,0.2805075049400329,1.268158197402954,287.0570373535156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193908691406,287.05670166015625,1.0,0.6140667200088501,1.0,1.0,0.0,1.0,-3.39088773727417,3.390878438949585,9.25330550671788e-06,2.6223933696746826,0.6258752346038818,0.6258752346038818,0.0,137.91021728515625,141.0,19285.78125,-0.0,3028.33251953125,1.0,283.1499938964844,286.42938232421875,290.7110900878906,292.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17652.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647571861743927,1.0,0.0,0.0,1.406714916229248,1.4067206382751465,1.320400144777523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.810546875,0.0,123.24986267089844,1895.4371337890625,0.0,1224.1361083984375,0.3896660208702087,1.0,0.0,3.0,1.0,0.0
12319920,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.9282355904579164,0.4016351997852325,0.3621492683887481,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.9959352016448976,0.4981342852115631,0.4717715382575989,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570373535156,0.9777026176452636,0.4655155539512634,0.3258420825004577,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0570678710937,0.941568911075592,0.4171179533004761,0.3956973850727081,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0571594238281,0.8231364488601685,0.2805075049400329,1.268158197402954,287.0570373535156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2193908691406,287.05670166015625,1.0,0.6140667200088501,1.0,1.0,0.0,1.0,-3.39088773727417,3.390878438949585,9.25330550671788e-06,2.6223933696746826,0.6258752346038818,0.6258752346038818,0.0,137.91021728515625,141.0,19285.78125,-0.0,3028.33251953125,1.0,283.1499938964844,286.42938232421875,290.7110900878906,292.02691650390625,293.1499938964844,293.1499938964844,283.1499938964844,17652.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647571861743927,1.0,0.0,0.0,1.406714916229248,1.4067206382751465,1.320400144777523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.810546875,0.0,123.24986267089844,1895.4371337890625,0.0,1224.1361083984375,0.3896660208702087,1.0,0.0,3.0,1.0,0.0
12319980,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9269728064537048,0.4017504155635834,0.3622883856296539,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9953888654708862,0.4989285171031952,0.472556322813034,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9771068096160888,0.4663581848144531,0.3264548182487488,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9410436749458312,0.4180958271026611,0.396653264760971,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468444824219,0.8225713968276978,0.2809462547302246,1.2702826261520386,287.0467224121094,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.0463562011719,1.0,0.6152715682983398,1.0,1.0,0.0,1.0,-3.3964405059814453,3.3964312076568604,9.283539839088917e-06,2.6266510486602783,0.6297911405563354,0.6297911405563354,0.0,138.6379852294922,144.0,19422.17578125,-0.0,3044.871337890625,1.0,283.1499938964844,286.4155578613281,290.70074462890625,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17629.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513012051582336,1.0,0.0,0.0,1.4227402210235596,1.4227460622787476,1.3506557650089237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.46533203125,0.0,126.26312255859376,1895.4371337890625,0.0,1249.68603515625,0.3927228152751922,1.0,0.0,3.0,1.0,0.0
12320040,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9269728064537048,0.4017504155635834,0.3622883856296539,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9953888654708862,0.4989285171031952,0.472556322813034,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467224121094,0.9771068096160888,0.4663581848144531,0.3264548182487488,297.2519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0467529296875,0.9410436749458312,0.4180958271026611,0.396653264760971,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0468444824219,0.8225713968276978,0.2809462547302246,1.2702826261520386,287.0467224121094,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2161560058594,287.0463562011719,1.0,0.6152715682983398,1.0,1.0,0.0,1.0,-3.3964405059814453,3.3964312076568604,9.283539839088917e-06,2.6266510486602783,0.6297911405563354,0.6297911405563354,0.0,138.6379852294922,144.0,19422.17578125,-0.0,3044.871337890625,1.0,283.1499938964844,286.4155578613281,290.70074462890625,292.0256042480469,293.1499938964844,293.1499938964844,283.1499938964844,17629.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6513012051582336,1.0,0.0,0.0,1.4227402210235596,1.4227460622787476,1.3506557650089237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.46533203125,0.0,126.26312255859376,1895.4371337890625,0.0,1249.68603515625,0.3927228152751922,1.0,0.0,3.0,1.0,0.0
12320100,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04119873046875,0.925019145011902,0.4017781317234039,0.362347662448883,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411376953125,0.9941973686218262,0.4992924034595489,0.4729349017143249,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9757035374641418,0.4667477905750274,0.326752096414566,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411682128906,0.9394623637199402,0.4185552597045898,0.3971211016178131,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0412902832031,0.8213492631912231,0.2811410129070282,1.2713185548782349,287.0411376953125,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.21441650390625,287.0407409667969,1.0,0.6161016225814819,1.0,1.0,0.0,1.0,-3.399133443832397,3.3991241455078125,9.298209079133812e-06,2.628711938858032,0.6318143010139465,0.6318143010139465,0.0,139.4547119140625,144.0,19491.46875,-0.0,3055.601318359375,1.0,283.1499938964844,286.408203125,290.6939392089844,292.0233764648437,293.1499938964844,293.1499938964844,283.1499938964844,17618.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531894207000732,1.0,0.0,0.0,1.431080937385559,1.4310866594314575,1.366538242564275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.93212890625,0.0,127.85565185546876,1895.4371337890625,0.0,1262.7452392578125,0.3943219482898712,1.0,0.0,3.0,1.0,0.0
12320160,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.03533935546875,0.9224947094917296,0.4017870128154754,0.3623976409435272,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.992576539516449,0.4996351301670074,0.4733015298843384,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.973791003227234,0.4671170115470886,0.3270411491394043,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353088378906,0.9372956156730652,0.41899573802948,0.3975791037082672,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0354309082031,0.8197116255760193,0.2813201546669006,1.2723222970962524,287.0352783203125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.21258544921875,287.03485107421875,1.0,0.6170235872268677,1.0,1.0,0.0,1.0,-3.401740550994873,3.401731252670288,9.3124126578914e-06,2.6307036876678467,0.6338787078857422,0.6338787078857422,0.0,140.47677612304688,147.0,19561.330078125,-0.0,3067.34765625,1.0,283.1499938964844,286.4005432128906,290.6861572265625,292.0201110839844,293.1499938964844,293.1499938964844,283.1499938964844,17607.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550878286361694,1.0,0.0,0.0,1.439632773399353,1.439638614654541,1.3829193790115826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.166015625,0.0,129.50582885742188,1895.4371337890625,0.0,1275.9569091796875,0.3959672451019287,1.0,0.0,3.0,1.0,0.0
12320220,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9164695739746094,0.4017529785633087,0.3624657094478607,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9884567856788636,0.5002613663673401,0.4739945828914642,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9689539670944214,0.4677985310554504,0.3275911808013916,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.931885063648224,0.4198234975337982,0.3984606564044952,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.8156605958938599,0.2816354036331177,1.2742102146148682,287.0227355957031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.02227783203125,1.0,0.6190287470817566,1.0,1.0,0.0,1.0,-3.406648874282837,3.406639575958252,9.339153621112928e-06,2.6344423294067383,0.6381208300590515,0.6381208300590515,0.0,142.9196319580078,150.0,19702.30859375,-0.0,3092.5263671875,1.0,283.1499938964844,286.3843994140625,290.6678161621094,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17586.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589046716690063,1.0,0.0,0.0,1.4573285579681396,1.4573345184326172,1.4171256168538093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.9814453125,0.0,132.97592163085938,1895.4371337890625,0.0,1302.766845703125,0.3993889093399048,1.0,0.0,3.0,1.0,0.0
12320280,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.9164695739746094,0.4017529785633087,0.3624657094478607,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9884567856788636,0.5002613663673401,0.4739945828914642,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.9689539670944214,0.4677985310554504,0.3275911808013916,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.931885063648224,0.4198234975337982,0.3984606564044952,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0228881835937,0.8156605958938599,0.2816354036331177,1.2742102146148682,287.0227355957031,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.02227783203125,1.0,0.6190287470817566,1.0,1.0,0.0,1.0,-3.406648874282837,3.406639575958252,9.339153621112928e-06,2.6344423294067383,0.6381208300590515,0.6381208300590515,0.0,142.9196319580078,150.0,19702.30859375,-0.0,3092.5263671875,1.0,283.1499938964844,286.3843994140625,290.6678161621094,292.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,17586.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589046716690063,1.0,0.0,0.0,1.4573285579681396,1.4573345184326172,1.4171256168538093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.9814453125,0.0,132.97592163085938,1895.4371337890625,0.0,1302.766845703125,0.3993889093399048,1.0,0.0,3.0,1.0,0.0
12320340,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9099107980728148,0.4016531705856323,0.3624869883060455,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9835582971572876,0.5008111000061035,0.4746286273002624,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.9632670283317566,0.4684065580368042,0.328099638223648,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.925717830657959,0.4205828011035919,0.3992906212806701,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.8109972476959229,0.2818967998027801,1.275916576385498,287.00909423828125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2048645019531,287.00860595703125,1.0,0.6211410164833069,1.0,1.0,0.0,1.0,-3.411099433898926,3.411090135574341,9.36338801693637e-06,2.637814521789551,0.6425053477287292,0.6425053477287292,0.0,145.68704223632812,153.0,19844.5,-0.0,3118.6337890625,1.0,283.1499938964844,286.3671569824219,290.6461486816406,291.998046875,293.1499938964844,293.1499938964844,283.1499938964844,17565.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627150177955627,1.0,0.0,0.0,1.4757821559906006,1.475788116455078,1.4532419356783066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9970703125,0.0,136.67477416992188,1895.4371337890625,0.0,1329.8544921875,0.4029805958271026,1.0,0.0,3.0,1.0,0.0
12320400,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.9099107980728148,0.4016531705856323,0.3624869883060455,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00909423828125,0.9835582971572876,0.5008111000061035,0.4746286273002624,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091247558594,0.9632670283317566,0.4684065580368042,0.328099638223648,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0091552734375,0.925717830657959,0.4205828011035919,0.3992906212806701,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00927734375,0.8109972476959229,0.2818967998027801,1.275916576385498,287.00909423828125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2048645019531,287.00860595703125,1.0,0.6211410164833069,1.0,1.0,0.0,1.0,-3.411099433898926,3.411090135574341,9.36338801693637e-06,2.637814521789551,0.6425053477287292,0.6425053477287292,0.0,145.68704223632812,153.0,19844.5,-0.0,3118.6337890625,1.0,283.1499938964844,286.3671569824219,290.6461486816406,291.998046875,293.1499938964844,293.1499938964844,283.1499938964844,17565.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627150177955627,1.0,0.0,0.0,1.4757821559906006,1.475788116455078,1.4532419356783066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.9970703125,0.0,136.67477416992188,1895.4371337890625,0.0,1329.8544921875,0.4029805958271026,1.0,0.0,3.0,1.0,0.0
12320460,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9034346342086792,0.4014923870563507,0.3624605238437652,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9781711101531982,0.5012885928153992,0.4752021133899688,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.957103431224823,0.4689452648162842,0.328565388917923,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.919310986995697,0.421277642250061,0.4000672101974487,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8059756755828857,0.2821091711521148,1.2774370908737185,286.9945373535156,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20086669921875,286.9940185546875,1.0,0.6232747435569763,1.0,1.0,0.0,1.0,-3.4150807857513428,3.415071487426758,9.385039447806776e-06,2.6408114433288574,0.6470190286636353,0.6470190286636353,0.0,148.6331787109375,156.0,19987.43359375,-0.0,3144.78759765625,1.0,283.1499938964844,286.34893798828125,290.6217041015625,291.982421875,293.1499938964844,293.1499938964844,283.1499938964844,17546.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664929389953613,1.0,0.0,0.0,1.4949371814727783,1.4949432611465454,1.4912117762833077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3310546875,0.0,140.6009979248047,1895.4371337890625,0.0,1357.025390625,0.4067324995994568,1.0,0.0,3.0,1.0,0.0
12320520,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945983886719,0.9034346342086792,0.4014923870563507,0.3624605238437652,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.9781711101531982,0.5012885928153992,0.4752021133899688,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945373535156,0.957103431224823,0.4689452648162842,0.328565388917923,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9945678710937,0.919310986995697,0.421277642250061,0.4000672101974487,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9947204589844,0.8059756755828857,0.2821091711521148,1.2774370908737185,286.9945373535156,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.20086669921875,286.9940185546875,1.0,0.6232747435569763,1.0,1.0,0.0,1.0,-3.4150807857513428,3.415071487426758,9.385039447806776e-06,2.6408114433288574,0.6470190286636353,0.6470190286636353,0.0,148.6331787109375,156.0,19987.43359375,-0.0,3144.78759765625,1.0,283.1499938964844,286.34893798828125,290.6217041015625,291.982421875,293.1499938964844,293.1499938964844,283.1499938964844,17546.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6664929389953613,1.0,0.0,0.0,1.4949371814727783,1.4949432611465454,1.4912117762833077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.3310546875,0.0,140.6009979248047,1895.4371337890625,0.0,1357.025390625,0.4067324995994568,1.0,0.0,3.0,1.0,0.0
12320580,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.8972254991531372,0.4012737274169922,0.3623860776424408,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9724789261817932,0.5016963481903076,0.4757142066955566,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.9507004618644714,0.4694173634052276,0.3289878666400909,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.912996470928192,0.4219105839729309,0.4007896780967712,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8008043766021729,0.282275915145874,1.2787715196609497,286.9790954589844,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1968688964844,286.9785461425781,1.0,0.6253873109817505,1.0,1.0,0.0,1.0,-3.41858983039856,3.4185802936553955,9.4040833573672e-06,2.643430233001709,0.6516516804695129,0.6516516804695129,0.0,151.67276000976562,159.0,20130.73828125,-0.0,3170.47265625,1.0,283.1499938964844,286.329833984375,290.5950622558594,291.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17528.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702153086662292,1.0,0.0,0.0,1.5147500038146973,1.5147560834884644,1.531000464183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.103515625,0.0,144.7555694580078,1895.4371337890625,0.0,1384.0966796875,0.4106370508670807,1.0,0.0,3.0,1.0,0.0
12320640,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.8972254991531372,0.4012737274169922,0.3623860776424408,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.9724789261817932,0.5016963481903076,0.4757142066955566,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791259765625,0.9507004618644714,0.4694173634052276,0.3289878666400909,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9791564941406,0.912996470928192,0.4219105839729309,0.4007896780967712,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.97930908203125,0.8008043766021729,0.282275915145874,1.2787715196609497,286.9790954589844,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1968688964844,286.9785461425781,1.0,0.6253873109817505,1.0,1.0,0.0,1.0,-3.41858983039856,3.4185802936553955,9.4040833573672e-06,2.643430233001709,0.6516516804695129,0.6516516804695129,0.0,151.67276000976562,159.0,20130.73828125,-0.0,3170.47265625,1.0,283.1499938964844,286.329833984375,290.5950622558594,291.96435546875,293.1499938964844,293.1499938964844,283.1499938964844,17528.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702153086662292,1.0,0.0,0.0,1.5147500038146973,1.5147560834884644,1.531000464183308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.103515625,0.0,144.7555694580078,1895.4371337890625,0.0,1384.0966796875,0.4106370508670807,1.0,0.0,3.0,1.0,0.0
12320700,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.8941542506217957,0.4011434316635132,0.3623310029506683,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710693359375,0.9695542454719543,0.5018746852874756,0.475947231054306,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9710998535156,0.9474564790725708,0.4696290791034698,0.3291829228401184,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711303710937,0.9099423289299012,0.4222044050693512,0.4011305868625641,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9712829589844,0.7982379794120789,0.2823429703712463,1.2793700695037842,286.9710693359375,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1948547363281,286.97052001953125,1.0,0.6264281868934631,1.0,1.0,0.0,1.0,-3.420168399810791,3.420159101486206,9.412633517058566e-06,2.644598960876465,0.654009997844696,0.654009997844696,0.0,153.21290588378906,159.0,20202.431640625,-0.0,3183.05322265625,1.0,283.1499938964844,286.32000732421875,290.5810241699219,291.95458984375,293.1499938964844,293.1499938964844,283.1499938964844,17519.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720491647720337,1.0,0.0,0.0,1.5248912572860718,1.5248974561691284,1.5515692552980909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.81591796875,0.0,146.91915893554688,1895.4371337890625,0.0,1397.5411376953125,0.4126445651054382,1.0,0.0,3.0,1.0,0.0
12320760,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96295166015625,0.8911170363426208,0.4009993970394134,0.3622640669345855,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.9665921330451964,0.5020360350608826,0.4761648178100586,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.962890625,0.944204032421112,0.4698247015476227,0.3293671607971191,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9629211425781,0.906986117362976,0.4224832653999328,0.4014578759670257,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.96307373046875,0.795695960521698,0.2823993861675262,1.2799230813980105,286.962890625,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1928405761719,286.9622802734375,1.0,0.6274560689926147,1.0,1.0,0.0,1.0,-3.4216301441192627,3.421620607376098,9.420533388038166e-06,2.645674228668213,0.6563951373100281,0.6563951373100281,0.0,154.76109313964844,162.0,20274.107421875,-0.0,3195.42529296875,1.0,283.1499938964844,286.3099670410156,290.5666809082031,291.9444274902344,293.1499938964844,293.1499938964844,283.1499938964844,17511.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738618016242981,1.0,0.0,0.0,1.5351841449737549,1.535190463066101,1.5725859725534974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.435546875,0.0,149.14093017578125,1895.4371337890625,0.0,1410.89892578125,0.4146880805492401,1.0,0.0,3.0,1.0,0.0
12320820,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.8851739764213562,0.4006733000278473,0.3620968759059906,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9605969786643982,0.5023115277290344,0.4765563607215881,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9377278089523317,0.4701712429523468,0.3297051191329956,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9014313817024232,0.4229991137981415,0.4020738899707794,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7907111644744873,0.2824829220771789,1.2809016704559326,286.9460144042969,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1888732910156,286.9454040527344,1.0,0.6294715404510498,1.0,1.0,0.0,1.0,-3.424224615097046,3.424215316772461,9.43450959312031e-06,2.64756178855896,0.6612383723258972,0.6612383723258972,0.0,157.8693084716797,165.0,20417.228515625,-0.0,3219.516845703125,1.0,283.1499938964844,286.2893981933594,290.53717041015625,291.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17495.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774255633354187,1.0,0.0,0.0,1.5561829805374146,1.5561892986297607,1.6159010840510748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.46484375,0.0,153.75428771972656,1895.4371337890625,0.0,1437.3583984375,0.4188746809959411,1.0,0.0,3.0,1.0,0.0
12320880,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460754394531,0.8851739764213562,0.4006733000278473,0.3620968759059906,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9605969786643982,0.5023115277290344,0.4765563607215881,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9460144042969,0.9377278089523317,0.4701712429523468,0.3297051191329956,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.946044921875,0.9014313817024232,0.4229991137981415,0.4020738899707794,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9462280273437,0.7907111644744873,0.2824829220771789,1.2809016704559326,286.9460144042969,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1888732910156,286.9454040527344,1.0,0.6294715404510498,1.0,1.0,0.0,1.0,-3.424224615097046,3.424215316772461,9.43450959312031e-06,2.64756178855896,0.6612383723258972,0.6612383723258972,0.0,157.8693084716797,165.0,20417.228515625,-0.0,3219.516845703125,1.0,283.1499938964844,286.2893981933594,290.53717041015625,291.9232177734375,293.1499938964844,293.1499938964844,283.1499938964844,17495.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774255633354187,1.0,0.0,0.0,1.5561829805374146,1.5561892986297607,1.6159010840510748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.46484375,0.0,153.75428771972656,1895.4371337890625,0.0,1437.3583984375,0.4188746809959411,1.0,0.0,3.0,1.0,0.0
12320940,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286193847656,0.87941575050354,0.4002972245216369,0.3618857860565185,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.9545411467552184,0.5025243759155273,0.4768899083137512,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.9313404560089112,0.4704586267471313,0.3300026357173919,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.8961338996887207,0.4234594404697418,0.4026385843753814,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.78586745262146,0.2825280725955963,1.2817124128341677,286.9285583496094,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849365234375,286.92791748046875,1.0,0.6314288973808289,1.0,1.0,0.0,1.0,-3.426384449005127,3.426374912261963,9.446068361285144e-06,2.649102210998535,0.6661756038665771,0.6661756038665771,0.0,160.9875030517578,168.0,20559.875,-0.0,3242.703857421875,1.0,283.1499938964844,286.26824951171875,290.5069885253906,291.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,17479.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808893084526062,1.0,0.0,0.0,1.5777175426483154,1.5777239799499512,1.66093229836406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3046875,0.0,158.59902954101562,1895.4371337890625,0.0,1463.3226318359375,0.4231917858123779,1.0,0.0,3.0,1.0,0.0
12321000,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286193847656,0.87941575050354,0.4002972245216369,0.3618857860565185,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.9545411467552184,0.5025243759155273,0.4768899083137512,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285583496094,0.9313404560089112,0.4704586267471313,0.3300026357173919,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9285888671875,0.8961338996887207,0.4234594404697418,0.4026385843753814,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92877197265625,0.78586745262146,0.2825280725955963,1.2817124128341677,286.9285583496094,286.56201171875,292.8500061035156,287.4896850585937,292.84967041015625,297.1849365234375,286.92791748046875,1.0,0.6314288973808289,1.0,1.0,0.0,1.0,-3.426384449005127,3.426374912261963,9.446068361285144e-06,2.649102210998535,0.6661756038665771,0.6661756038665771,0.0,160.9875030517578,168.0,20559.875,-0.0,3242.703857421875,1.0,283.1499938964844,286.26824951171875,290.5069885253906,291.9011535644531,293.1499938964844,293.1499938964844,283.1499938964844,17479.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808893084526062,1.0,0.0,0.0,1.5777175426483154,1.5777239799499512,1.66093229836406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.3046875,0.0,158.59902954101562,1895.4371337890625,0.0,1463.3226318359375,0.4231917858123779,1.0,0.0,3.0,1.0,0.0
12321060,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8738542199134827,0.3998741805553436,0.3616328835487366,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.9484701156616212,0.5026766061782837,0.4771671593189239,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.9251074194908142,0.4706891775131225,0.3302610516548157,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8909966349601746,0.4238659739494324,0.4031533002853393,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.7811760902404785,0.2825366258621216,1.2823621034622192,286.9105834960937,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1810913085937,286.9099426269531,1.0,0.6333270072937012,1.0,1.0,0.0,1.0,-3.4281253814697266,3.4281158447265625,9.455297004024033e-06,2.65030837059021,0.6712006330490112,0.6712006330490112,0.0,164.10838317871094,171.0,20701.833984375,-0.0,3264.9697265625,1.0,283.1499938964844,286.2465515136719,290.4767150878906,291.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,17464.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842378377914429,1.0,0.0,0.0,1.5997532606124878,1.599759817123413,1.707652188542852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08544921875,0.0,163.67694091796875,1895.4371337890625,0.0,1488.6507568359375,0.4276328086853027,1.0,0.0,3.0,1.0,0.0
12321120,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106750488281,0.8738542199134827,0.3998741805553436,0.3616328835487366,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9105834960937,0.9484701156616212,0.5026766061782837,0.4771671593189239,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9106140136719,0.9251074194908142,0.4706891775131225,0.3302610516548157,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.91064453125,0.8909966349601746,0.4238659739494324,0.4031533002853393,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91082763671875,0.7811760902404785,0.2825366258621216,1.2823621034622192,286.9105834960937,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1810913085937,286.9099426269531,1.0,0.6333270072937012,1.0,1.0,0.0,1.0,-3.4281253814697266,3.4281158447265625,9.455297004024033e-06,2.65030837059021,0.6712006330490112,0.6712006330490112,0.0,164.10838317871094,171.0,20701.833984375,-0.0,3264.9697265625,1.0,283.1499938964844,286.2465515136719,290.4767150878906,291.8788146972656,293.1499938964844,293.1499938964844,283.1499938964844,17464.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842378377914429,1.0,0.0,0.0,1.5997532606124878,1.599759817123413,1.707652188542852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.08544921875,0.0,163.67694091796875,1895.4371337890625,0.0,1488.6507568359375,0.4276328086853027,1.0,0.0,3.0,1.0,0.0
12321180,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.8684939742088318,0.3994104266166687,0.3613427281379699,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9424233436584472,0.5027697682380676,0.4773892164230346,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9190874695777892,0.4708645045757293,0.3304813802242279,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8860226273536682,0.4242198467254638,0.4036189019680023,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.7766398787498474,0.2825098037719726,1.28285551071167,286.8921813964844,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1771850585937,286.8915405273437,1.0,0.6351659893989563,1.0,1.0,0.0,1.0,-3.42946195602417,3.429452657699585,9.462276466365438e-06,2.651193380355835,0.6763091683387756,0.6763091683387756,0.0,167.2281494140625,174.0,20842.9296875,-0.0,3286.3173828125,1.0,283.1499938964844,286.22442626953125,290.4468688964844,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17450.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874551773071289,1.0,0.0,0.0,1.6222648620605469,1.6222714185714722,1.7560500964464157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9384765625,0.0,168.9917449951172,1895.4371337890625,0.0,1513.192626953125,0.4321931004524231,1.0,0.0,3.0,1.0,0.0
12321240,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.89227294921875,0.8684939742088318,0.3994104266166687,0.3613427281379699,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8921813964844,0.9424233436584472,0.5027697682380676,0.4773892164230346,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922119140625,0.9190874695777892,0.4708645045757293,0.3304813802242279,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8922424316406,0.8860226273536682,0.4242198467254638,0.4036189019680023,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.7766398787498474,0.2825098037719726,1.28285551071167,286.8921813964844,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1771850585937,286.8915405273437,1.0,0.6351659893989563,1.0,1.0,0.0,1.0,-3.42946195602417,3.429452657699585,9.462276466365438e-06,2.651193380355835,0.6763091683387756,0.6763091683387756,0.0,167.2281494140625,174.0,20842.9296875,-0.0,3286.3173828125,1.0,283.1499938964844,286.22442626953125,290.4468688964844,291.8566589355469,293.1499938964844,293.1499938964844,283.1499938964844,17450.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874551773071289,1.0,0.0,0.0,1.6222648620605469,1.6222714185714722,1.7560500964464157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.9384765625,0.0,168.9917449951172,1895.4371337890625,0.0,1513.192626953125,0.4321931004524231,1.0,0.0,3.0,1.0,0.0
