time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321300,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829345703125,0.8658893704414368,0.3991634547710418,0.3611845672130584,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8828430175781,0.9394217133522034,0.5027946829795837,0.47748002409935,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88287353515625,0.9161760210990906,0.4709320962429046,0.3305776715278625,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8829040527344,0.883597195148468,0.4243775010108948,0.403833657503128,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.7744303941726685,0.2824836373329162,1.283045530319214,286.8828430175781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1752624511719,286.8821716308594,1.0,0.6360639929771423,1.0,1.0,0.0,1.0,-3.429983615875244,3.429974317550659,9.464949471293949e-06,2.651519775390625,0.6788934469223022,0.6788934469223022,0.0,168.78660583496094,174.0,20913.103515625,-0.0,3296.649658203125,1.0,283.1499938964844,286.2132263183594,290.4322814941406,291.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,17444.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890106797218323,1.0,0.0,0.0,1.6336902379989624,1.6336969137191772,1.7808726227031005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.4375,0.0,171.7388916015625,1895.4371337890625,0.0,1525.1300048828125,0.4345162510871887,1.0,0.0,3.0,1.0,0.0
12321360,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735046386719,0.8633345365524292,0.3989066779613495,0.3610178828239441,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.9364418387413024,0.5028063058853149,0.4775583744049072,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8734436035156,0.9133407473564148,0.470987319946289,0.3306654095649719,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735046386719,0.8812133073806763,0.4245231747627258,0.4040372669696808,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8736877441406,0.772260308265686,0.2824496030807495,1.2832006216049194,286.8734436035156,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1733703613281,286.8727722167969,1.0,0.6369485259056091,1.0,1.0,0.0,1.0,-3.43041467666626,3.430405139923096,9.467118616157675e-06,2.651774406433105,0.6814960837364197,0.6814960837364197,0.0,170.34393310546875,177.0,20982.9921875,-0.0,3306.767822265625,1.0,283.1499938964844,286.2019348144531,290.41796875,291.8353271484375,293.1499938964844,293.1499938964844,283.1499938964844,17437.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905286908149719,1.0,0.0,0.0,1.6452178955078125,1.6452245712280271,1.806093763434547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0009765625,0.0,174.54464721679688,1895.4371337890625,0.0,1536.8238525390625,0.4368658065795898,1.0,0.0,3.0,1.0,0.0
12321420,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544921875,0.8583692312240601,0.3983634114265442,0.3606581687927246,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.9305652976036072,0.5027892589569092,0.4776773452758789,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.907926380634308,0.4710608124732971,0.3308152556419372,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544616699219,0.8765668272972107,0.4247785210609436,0.404410719871521,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.7680355906486511,0.2823580205440521,1.2834064960479736,286.8544006347656,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1697082519531,286.85369873046875,1.0,0.6386778950691223,1.0,1.0,0.0,1.0,-3.431002140045166,3.430992841720581,9.469933502259664e-06,2.6520683765411377,0.6867565512657166,0.6867565512657166,0.0,173.45448303222656,180.0,21121.85546875,-0.0,3326.3505859375,1.0,283.1499938964844,286.1791381835937,290.3905639648437,291.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,17424.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934434175491333,1.0,0.0,0.0,1.6685781478881836,1.668584942817688,1.857746667610627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.404296875,0.0,180.3363342285156,1895.4371337890625,0.0,1559.398681640625,0.4416438937187195,1.0,0.0,3.0,1.0,0.0
12321480,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544921875,0.8583692312240601,0.3983634114265442,0.3606581687927246,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.9305652976036072,0.5027892589569092,0.4776773452758789,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.907926380634308,0.4710608124732971,0.3308152556419372,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544616699219,0.8765668272972107,0.4247785210609436,0.404410719871521,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546447753906,0.7680355906486511,0.2823580205440521,1.2834064960479736,286.8544006347656,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1697082519531,286.85369873046875,1.0,0.6386778950691223,1.0,1.0,0.0,1.0,-3.431002140045166,3.430992841720581,9.469933502259664e-06,2.6520683765411377,0.6867565512657166,0.6867565512657166,0.0,173.45448303222656,180.0,21121.85546875,-0.0,3326.3505859375,1.0,283.1499938964844,286.1791381835937,290.3905639648437,291.8152770996094,293.1499938964844,293.1499938964844,283.1499938964844,17424.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6934434175491333,1.0,0.0,0.0,1.6685781478881836,1.668584942817688,1.857746667610627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.404296875,0.0,180.3363342285156,1895.4371337890625,0.0,1559.398681640625,0.4416438937187195,1.0,0.0,3.0,1.0,0.0
12321540,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8535837531089783,0.3977805376052856,0.3602634072303772,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9248256683349608,0.5027190446853638,0.4777466654777527,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9028969407081604,0.4710856676101684,0.3309314846992492,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8720729351043701,0.4249860942363739,0.4047395288944244,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.7639563083648682,0.2822355926036834,1.2834757566452026,286.8351135253906,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1661682128906,286.8344116210937,1.0,0.640353798866272,1.0,1.0,0.0,1.0,-3.43122935295105,3.431220054626465,9.470751137996558e-06,2.652080535888672,0.6920896768569946,0.6920896768569946,0.0,176.56219482421875,183.0,21259.400390625,-0.0,3345.083984375,1.0,283.1499938964844,286.15606689453125,290.365234375,291.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,17412.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961847543716431,1.0,0.0,0.0,1.6923339366912842,1.692340850830078,1.9110213145268065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.29248046875,0.0,186.3733673095703,1895.4371337890625,0.0,1580.7750244140625,0.4465253353118896,1.0,0.0,3.0,1.0,0.0
12321600,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8535837531089783,0.3977805376052856,0.3602634072303772,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9248256683349608,0.5027190446853638,0.4777466654777527,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9028969407081604,0.4710856676101684,0.3309314846992492,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.8720729351043701,0.4249860942363739,0.4047395288944244,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8353576660156,0.7639563083648682,0.2822355926036834,1.2834757566452026,286.8351135253906,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1661682128906,286.8344116210937,1.0,0.640353798866272,1.0,1.0,0.0,1.0,-3.43122935295105,3.431220054626465,9.470751137996558e-06,2.652080535888672,0.6920896768569946,0.6920896768569946,0.0,176.56219482421875,183.0,21259.400390625,-0.0,3345.083984375,1.0,283.1499938964844,286.15606689453125,290.365234375,291.7970886230469,293.1499938964844,293.1499938964844,283.1499938964844,17412.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961847543716431,1.0,0.0,0.0,1.6923339366912842,1.692340850830078,1.9110213145268065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.29248046875,0.0,186.3733673095703,1895.4371337890625,0.0,1580.7750244140625,0.4465253353118896,1.0,0.0,3.0,1.0,0.0
12321660,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8489723801612854,0.3971606492996216,0.3598357141017914,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.9192689061164856,0.5025989413261414,0.4777691960334778,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8981550335884094,0.4710651636123657,0.3310162723064422,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8677309155464172,0.4251484274864197,0.4050261378288269,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.7600212693214417,0.2820845544338226,1.283417582511902,286.81561279296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1627502441406,286.8149108886719,1.0,0.6419802904129028,1.0,1.0,0.0,1.0,-3.431118965148926,3.4311094284057617,9.469702490605414e-06,2.6518309116363525,0.697491466999054,0.697491466999054,0.0,179.66514587402344,186.0,21395.49609375,-0.0,3363.003173828125,1.0,283.1499938964844,286.1327819824219,290.34246826171875,291.7812805175781,293.1499938964844,293.1499938964844,283.1499938964844,17400.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698735773563385,1.0,0.0,0.0,1.7164509296417236,1.7164579629898071,1.9658763505958642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.79833984375,0.0,192.6558532714844,1895.4371337890625,0.0,1600.7904052734375,0.4515028297901153,1.0,0.0,3.0,1.0,0.0
12321720,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.8489723801612854,0.3971606492996216,0.3598357141017914,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81561279296875,0.9192689061164856,0.5025989413261414,0.4777691960334778,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.8981550335884094,0.4710651636123657,0.3310162723064422,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.815673828125,0.8677309155464172,0.4251484274864197,0.4050261378288269,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158874511719,0.7600212693214417,0.2820845544338226,1.283417582511902,286.81561279296875,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1627502441406,286.8149108886719,1.0,0.6419802904129028,1.0,1.0,0.0,1.0,-3.431118965148926,3.4311094284057617,9.469702490605414e-06,2.6518309116363525,0.697491466999054,0.697491466999054,0.0,179.66514587402344,186.0,21395.49609375,-0.0,3363.003173828125,1.0,283.1499938964844,286.1327819824219,290.34246826171875,291.7812805175781,293.1499938964844,293.1499938964844,283.1499938964844,17400.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698735773563385,1.0,0.0,0.0,1.7164509296417236,1.7164579629898071,1.9658763505958642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.79833984375,0.0,192.6558532714844,1895.4371337890625,0.0,1600.7904052734375,0.4515028297901153,1.0,0.0,3.0,1.0,0.0
12321780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8445233702659607,0.3965048789978027,0.3593760132789612,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.9139368534088136,0.5024301409721375,0.4777461290359497,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8935404419898987,0.4710007607936859,0.3310706615447998,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8635326027870178,0.4252624809741974,0.4052686989307403,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.7562246322631836,0.2819067537784576,1.2832391262054443,286.7959899902344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15948486328125,286.7952880859375,1.0,0.643558919429779,1.0,1.0,0.0,1.0,-3.430680751800537,3.430671453475952,9.466851224715356e-06,2.651329755783081,0.7029612064361572,0.7029612064361572,0.0,182.763412475586,189.0,21530.0546875,-0.0,3380.127685546875,1.0,283.1499938964844,286.109375,290.3228759765625,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17389.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010822892189026,1.0,0.0,0.0,1.74091374874115,1.740920901298523,2.0223109231665148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.07177734375,0.0,199.1887969970703,1895.4371337890625,0.0,1619.304931640625,0.4565732479095459,1.0,0.0,3.0,1.0,0.0
12321840,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79608154296875,0.8445233702659607,0.3965048789978027,0.3593760132789612,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.9139368534088136,0.5024301409721375,0.4777461290359497,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.8935404419898987,0.4710007607936859,0.3310706615447998,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960510253906,0.8635326027870178,0.4252624809741974,0.4052686989307403,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.7562246322631836,0.2819067537784576,1.2832391262054443,286.7959899902344,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.15948486328125,286.7952880859375,1.0,0.643558919429779,1.0,1.0,0.0,1.0,-3.430680751800537,3.430671453475952,9.466851224715356e-06,2.651329755783081,0.7029612064361572,0.7029612064361572,0.0,182.763412475586,189.0,21530.0546875,-0.0,3380.127685546875,1.0,283.1499938964844,286.109375,290.3228759765625,291.7684326171875,293.1499938964844,293.1499938964844,283.1499938964844,17389.794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010822892189026,1.0,0.0,0.0,1.74091374874115,1.740920901298523,2.0223109231665148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.07177734375,0.0,199.1887969970703,1895.4371337890625,0.0,1619.304931640625,0.4565732479095459,1.0,0.0,3.0,1.0,0.0
12321900,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.8423550128936768,0.3961638510227203,0.3591344952583313,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.9113678336143494,0.5023277997970581,0.4777178168296814,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861633300781,0.8912792205810547,0.4709524810314178,0.3310867249965668,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862243652344,0.8614838719367981,0.4253014326095581,0.4053728282451629,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.7543756365776062,0.2818081676959991,1.2831071615219116,286.7861633300781,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1578674316406,286.7854309082031,1.0,0.6443305611610413,1.0,1.0,0.0,1.0,-3.430342197418213,3.430332660675049,9.464768481848296e-06,2.650988340377808,0.7057214975357056,0.7057214975357056,0.0,184.3114624023437,189.0,21596.732421875,-0.0,3388.401611328125,1.0,283.1499938964844,286.0975952148437,290.314453125,291.7633056640625,293.1499938964844,293.1499938964844,283.1499938964844,17384.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702175498008728,1.0,0.0,0.0,1.7532705068588257,1.7532776594161987,2.051120873147739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.044921875,0.0,202.55084228515625,1895.4371337890625,0.0,1627.964111328125,0.4591423869132995,1.0,0.0,3.0,1.0,0.0
12321960,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763671875,0.8402233719825745,0.3958144187927246,0.3588854968547821,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762756347656,0.9088731408119202,0.5022139549255371,0.4776786863803863,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763061523437,0.8890502452850342,0.4708939790725708,0.3310956656932831,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.8594697713851929,0.4253292083740234,0.4054663777351379,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765197753906,0.7525596618652344,0.2817033231258392,1.282947301864624,286.7762756347656,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1563415527344,286.77557373046875,1.0,0.64509117603302,1.0,1.0,0.0,1.0,-3.429926633834839,3.429917097091675,9.462266461923718e-06,2.6505887508392334,0.7084983587265015,0.7084983587265015,0.0,185.85769653320312,192.0,21662.9921875,-0.0,3396.483154296875,1.0,283.1499938964844,286.0858154296875,290.3070068359375,291.7591552734375,293.1499938964844,293.1499938964844,283.1499938964844,17379.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032127976417542,1.0,0.0,0.0,1.7657060623168943,1.7657133340835571,2.0803204847652529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26318359375,0.0,205.976791381836,1895.4371337890625,0.0,1636.1998291015625,0.4617331326007843,1.0,0.0,3.0,1.0,0.0
12322020,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8360607624053955,0.3950914740562439,0.358365923166275,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9041279554367064,0.5019528865814209,0.4775691330432892,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.884685218334198,0.4707473814487457,0.3310930132865906,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8555405735969543,0.4253532886505127,0.4056235253810882,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.7490209937095642,0.2814754545688629,1.2825469970703125,286.7565002441406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1533203125,286.7557678222656,1.0,0.6465804576873779,1.0,1.0,0.0,1.0,-3.428874254226685,3.4288647174835205,9.456058251089416e-06,2.649624824523926,0.714101254940033,0.714101254940033,0.0,188.9468688964844,195.0,21794.2265625,-0.0,3412.101806640625,1.0,283.1499938964844,286.06219482421875,290.29541015625,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17369.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051103115081787,1.0,0.0,0.0,1.7908023595809937,1.7908096313476562,2.139876471574098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.50537109375,0.0,213.021484375,1895.4371337890625,0.0,1651.313720703125,0.4669768810272217,1.0,0.0,3.0,1.0,0.0
12322080,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.756591796875,0.8360607624053955,0.3950914740562439,0.358365923166275,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.9041279554367064,0.5019528865814209,0.4775691330432892,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565002441406,0.884685218334198,0.4707473814487457,0.3310930132865906,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7565612792969,0.8555405735969543,0.4253532886505127,0.4056235253810882,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7567443847656,0.7490209937095642,0.2814754545688629,1.2825469970703125,286.7565002441406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1533203125,286.7557678222656,1.0,0.6465804576873779,1.0,1.0,0.0,1.0,-3.428874254226685,3.4288647174835205,9.456058251089416e-06,2.649624824523926,0.714101254940033,0.714101254940033,0.0,188.9468688964844,195.0,21794.2265625,-0.0,3412.101806640625,1.0,283.1499938964844,286.06219482421875,290.29541015625,291.7539367675781,293.1499938964844,293.1499938964844,283.1499938964844,17369.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051103115081787,1.0,0.0,0.0,1.7908023595809937,1.7908096313476562,2.139876471574098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.50537109375,0.0,213.021484375,1895.4371337890625,0.0,1651.313720703125,0.4669768810272217,1.0,0.0,3.0,1.0,0.0
12322140,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.832019031047821,0.3943372964859009,0.3578184843063354,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8996779322624207,0.5016483068466187,0.4774187505245209,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8804419040679932,0.4705624580383301,0.3310637772083282,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8517380356788635,0.4253369271755218,0.4057425260543823,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.7455998659133911,0.2812239825725555,1.2820415496826172,286.7366638183594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15045166015625,286.7359619140625,1.0,0.6480281949043274,1.0,1.0,0.0,1.0,-3.427535057067871,3.427525758743286,9.448297532799188e-06,2.648448944091797,0.7197704911231995,0.7197704911231995,0.0,192.031967163086,198.0,21923.701171875,-0.0,3427.011962890625,1.0,283.1499938964844,286.0385131835937,290.28863525390625,291.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17359.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067611217498779,1.0,0.0,0.0,1.816188216209412,1.816195607185364,2.200974904553732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.95458984375,0.0,220.3275604248047,1895.4371337890625,0.0,1664.5137939453125,0.4723014235496521,1.0,0.0,3.0,1.0,0.0
12322200,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367553710937,0.832019031047821,0.3943372964859009,0.3578184843063354,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366638183594,0.8996779322624207,0.5016483068466187,0.4774187505245209,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7366943359375,0.8804419040679932,0.4705624580383301,0.3310637772083282,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7367248535156,0.8517380356788635,0.4253369271755218,0.4057425260543823,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7369384765625,0.7455998659133911,0.2812239825725555,1.2820415496826172,286.7366638183594,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15045166015625,286.7359619140625,1.0,0.6480281949043274,1.0,1.0,0.0,1.0,-3.427535057067871,3.427525758743286,9.448297532799188e-06,2.648448944091797,0.7197704911231995,0.7197704911231995,0.0,192.031967163086,198.0,21923.701171875,-0.0,3427.011962890625,1.0,283.1499938964844,286.0385131835937,290.28863525390625,291.7533569335937,293.1499938964844,293.1499938964844,283.1499938964844,17359.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067611217498779,1.0,0.0,0.0,1.816188216209412,1.816195607185364,2.200974904553732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.95458984375,0.0,220.3275604248047,1895.4371337890625,0.0,1664.5137939453125,0.4723014235496521,1.0,0.0,3.0,1.0,0.0
12322260,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.8280818462371826,0.3935533463954925,0.357244461774826,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8953433036804199,0.5013018846511841,0.4772290587425232,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8763183951377869,0.4703409671783447,0.3310091495513916,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8480560779571533,0.4252821207046509,0.4058253169059753,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.7422884702682495,0.280949980020523,1.2814358472824097,286.71685791015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.147705078125,286.7161560058594,1.0,0.6494364738464355,1.0,1.0,0.0,1.0,-3.42592191696167,3.425912618637085,9.43906434258679e-06,2.6470742225646973,0.7255061864852905,0.7255061864852905,0.0,195.11289978027344,201.0,22051.365234375,-0.0,3441.240234375,1.0,283.1499938964844,286.01483154296875,290.28729248046875,291.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17350.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081520557403564,1.0,0.0,0.0,1.841846466064453,1.8418540954589844,2.26360299393491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.75830078125,0.0,227.89862060546875,1895.4371337890625,0.0,1675.672119140625,0.4777028262615204,1.0,0.0,3.0,1.0,0.0
12322320,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169494628906,0.8280818462371826,0.3935533463954925,0.357244461774826,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71685791015625,0.8953433036804199,0.5013018846511841,0.4772290587425232,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7168884277344,0.8763183951377869,0.4703409671783447,0.3310091495513916,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7169189453125,0.8480560779571533,0.4252821207046509,0.4058253169059753,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.7422884702682495,0.280949980020523,1.2814358472824097,286.71685791015625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.147705078125,286.7161560058594,1.0,0.6494364738464355,1.0,1.0,0.0,1.0,-3.42592191696167,3.425912618637085,9.43906434258679e-06,2.6470742225646973,0.7255061864852905,0.7255061864852905,0.0,195.11289978027344,201.0,22051.365234375,-0.0,3441.240234375,1.0,283.1499938964844,286.01483154296875,290.28729248046875,291.7580261230469,293.1499938964844,293.1499938964844,283.1499938964844,17350.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081520557403564,1.0,0.0,0.0,1.841846466064453,1.8418540954589844,2.26360299393491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.75830078125,0.0,227.89862060546875,1895.4371337890625,0.0,1675.672119140625,0.4777028262615204,1.0,0.0,3.0,1.0,0.0
12322380,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8242306709289551,0.3927409648895263,0.3566450178623199,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8911110758781433,0.500914990901947,0.4770013689994812,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8723123073577881,0.4700844287872314,0.3309301733970642,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.8444877862930298,0.4251903593540191,0.4058733284473419,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.7390782237052917,0.2806544899940491,1.280734300613403,286.69708251953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14508056640625,286.6963806152344,1.0,0.6508071422576904,1.0,1.0,0.0,1.0,-3.424046277999878,3.424036741256714,9.42843053053366e-06,2.645512104034424,0.7313094139099121,0.7313094139099121,0.0,198.189697265625,204.0,22177.169921875,-0.0,3454.81103515625,1.0,283.1499938964844,285.9911499023437,290.2919006347656,291.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,17341.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092720866203308,1.0,0.0,0.0,1.8677622079849243,1.867769956588745,2.3277512184449733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.06640625,0.0,235.7387084960937,1895.4371337890625,0.0,1684.680908203125,0.4831777513027191,1.0,0.0,3.0,1.0,0.0
12322440,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971740722656,0.8242306709289551,0.3927409648895263,0.3566450178623199,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.69708251953125,0.8911110758781433,0.500914990901947,0.4770013689994812,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971130371094,0.8723123073577881,0.4700844287872314,0.3309301733970642,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6971435546875,0.8444877862930298,0.4251903593540191,0.4058733284473419,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.7390782237052917,0.2806544899940491,1.280734300613403,286.69708251953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.14508056640625,286.6963806152344,1.0,0.6508071422576904,1.0,1.0,0.0,1.0,-3.424046277999878,3.424036741256714,9.42843053053366e-06,2.645512104034424,0.7313094139099121,0.7313094139099121,0.0,198.189697265625,204.0,22177.169921875,-0.0,3454.81103515625,1.0,283.1499938964844,285.9911499023437,290.2919006347656,291.7684936523437,293.1499938964844,293.1499938964844,283.1499938964844,17341.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092720866203308,1.0,0.0,0.0,1.8677622079849243,1.867769956588745,2.3277512184449733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.06640625,0.0,235.7387084960937,1895.4371337890625,0.0,1684.680908203125,0.4831777513027191,1.0,0.0,3.0,1.0,0.0
12322500,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68731689453125,0.8223309516906738,0.3923245370388031,0.3563361167907715,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.8890329003334045,0.5007068514823914,0.4768736660480499,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.687255859375,0.8703522086143494,0.4699434638023376,0.3308818340301513,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872863769531,0.8427436947822571,0.4251310527324676,0.405884712934494,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.7375080585479736,0.2804990410804748,1.2803491353988647,286.6872253417969,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1438293457031,286.6865234375,1.0,0.6514789462089539,1.0,1.0,0.0,1.0,-3.423013210296631,3.423003911972046,9.422610673937015e-06,2.6446642875671387,0.7342367172241211,0.7342367172241211,0.0,199.72674560546875,204.0,22239.3671875,-0.0,3461.358642578125,1.0,283.1499938964844,285.9793395996094,290.296630859375,291.7760925292969,293.1499938964844,293.1499938964844,283.1499938964844,17337.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097266316413879,1.0,0.0,0.0,1.8808120489120483,1.8808197975158687,2.360392272748868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.33203125,0.0,239.7608795166016,1895.4371337890625,0.0,1688.343017578125,0.4859417080879211,1.0,0.0,3.0,1.0,0.0
12322560,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8204453587532043,0.3919015228748321,0.3560213446617126,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8869802355766296,0.5004891157150269,0.4767370522022247,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773986816406,0.8684207797050476,0.4697943329811096,0.3308278620243072,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.67742919921875,0.8410255312919617,0.4250631034374237,0.4058879613876343,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.7359598875045776,0.280338704586029,1.2799419164657593,286.6773681640625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1426086425781,286.6766662597656,1.0,0.6521420478820801,1.0,1.0,0.0,1.0,-3.421919584274292,3.421910285949707,9.416471584700048e-06,2.643774509429932,0.7371813058853149,0.7371813058853149,0.0,201.2626190185547,207.0,22301.083984375,-0.0,3467.751708984375,1.0,283.1499938964844,285.967529296875,290.3030700683594,291.7853698730469,293.1499938964844,293.1499938964844,283.1499938964844,17333.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101083993911743,1.0,0.0,0.0,1.893919825553894,1.8939276933670044,2.39340721464032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.02734375,0.0,243.8514709472656,1895.4371337890625,0.0,1691.4217529296875,0.488722562789917,1.0,0.0,3.0,1.0,0.0
12322620,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.8167049288749695,0.3910367786884308,0.3553749918937683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8829507231712341,0.5000262260437012,0.4764379262924194,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8646418452262878,0.4694727659225464,0.3307036459445953,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8376623392105103,0.4249022603034973,0.4058709144592285,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.7329244017601013,0.2800039947032928,1.2790647745132446,286.65777587890625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1402282714844,286.65704345703125,1.0,0.6534436345100403,1.0,1.0,0.0,1.0,-3.419557809829712,3.419548511505127,9.403281183040235e-06,2.641876220703125,0.7431224584579468,0.7431224584579468,0.0,204.3313446044922,210.0,22423.076171875,-0.0,3480.094482421875,1.0,283.1499938964844,285.9440002441406,290.3212890625,291.8091125488281,293.1499938964844,293.1499938964844,283.1499938964844,17325.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106427550315857,1.0,0.0,0.0,1.92029881477356,1.92030680179596,2.460543271354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.77197265625,0.0,252.2386169433593,1895.4371337890625,0.0,1695.7344970703125,0.4943326711654663,1.0,0.0,3.0,1.0,0.0
12322680,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578674316406,0.8167049288749695,0.3910367786884308,0.3553749918937683,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8829507231712341,0.5000262260437012,0.4764379262924194,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65777587890625,0.8646418452262878,0.4694727659225464,0.3307036459445953,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6578369140625,0.8376623392105103,0.4249022603034973,0.4058709144592285,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65802001953125,0.7329244017601013,0.2800039947032928,1.2790647745132446,286.65777587890625,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.1402282714844,286.65704345703125,1.0,0.6534436345100403,1.0,1.0,0.0,1.0,-3.419557809829712,3.419548511505127,9.403281183040235e-06,2.641876220703125,0.7431224584579468,0.7431224584579468,0.0,204.3313446044922,210.0,22423.076171875,-0.0,3480.094482421875,1.0,283.1499938964844,285.9440002441406,290.3212890625,291.8091125488281,293.1499938964844,293.1499938964844,283.1499938964844,17325.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106427550315857,1.0,0.0,0.0,1.92029881477356,1.92030680179596,2.460543271354254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.77197265625,0.0,252.2386169433593,1895.4371337890625,0.0,1695.7344970703125,0.4943326711654663,1.0,0.0,3.0,1.0,0.0
12322740,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.8129850029945374,0.3901478946208954,0.3547070026397705,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8790206909179688,0.4995276629924774,0.4761052131652832,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8609717488288879,0.469120979309082,0.3305584192276001,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.834389328956604,0.4247090518474579,0.4058233797550201,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.7299607396125793,0.2796514928340912,1.278107762336731,286.6382751464844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1379699707031,286.6375427246094,1.0,0.6547134518623352,1.0,1.0,0.0,1.0,-3.416971445083618,3.416962146759033,9.388929356646258e-06,2.6398279666900635,0.7491350173950195,0.7491350173950195,0.0,207.396484375,213.0,22543.126953125,-0.0,3491.86669921875,1.0,283.1499938964844,285.9205627441406,290.34716796875,291.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,17318.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108640670776367,1.0,0.0,0.0,1.9468858242034912,1.9468939304351809,2.529148446228646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4619140625,0.0,260.9039001464844,1895.4371337890625,0.0,1697.5225830078125,0.5000048279762268,1.0,0.0,3.0,1.0,0.0
12322800,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63836669921875,0.8129850029945374,0.3901478946208954,0.3547070026397705,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8790206909179688,0.4995276629924774,0.4761052131652832,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6382751464844,0.8609717488288879,0.469120979309082,0.3305584192276001,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6383361816406,0.834389328956604,0.4247090518474579,0.4058233797550201,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6385192871094,0.7299607396125793,0.2796514928340912,1.278107762336731,286.6382751464844,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1379699707031,286.6375427246094,1.0,0.6547134518623352,1.0,1.0,0.0,1.0,-3.416971445083618,3.416962146759033,9.388929356646258e-06,2.6398279666900635,0.7491350173950195,0.7491350173950195,0.0,207.396484375,213.0,22543.126953125,-0.0,3491.86669921875,1.0,283.1499938964844,285.9205627441406,290.34716796875,291.8403625488281,293.1499938964844,293.1499938964844,283.1499938964844,17318.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108640670776367,1.0,0.0,0.0,1.9468858242034912,1.9468939304351809,2.529148446228646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.4619140625,0.0,260.9039001464844,1895.4371337890625,0.0,1697.5225830078125,0.5000048279762268,1.0,0.0,3.0,1.0,0.0
12322860,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.8092594146728516,0.3892362415790558,0.3540186285972595,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8751883506774902,0.4989948868751526,0.4757403433322906,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8574065566062927,0.4687405526638031,0.3303932547569275,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8311972618103027,0.4244849383831024,0.4057467579841614,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.7270575165748596,0.27928227186203,1.277076005935669,286.618896484375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358337402344,286.6181945800781,1.0,0.6559533476829529,1.0,1.0,0.0,1.0,-3.414172887802124,3.414163589477539,9.373472494189627e-06,2.63763427734375,0.7552207112312317,0.7552207112312317,0.0,210.4581451416016,216.0,22661.19921875,-0.0,3503.097412109375,1.0,283.1499938964844,285.8972473144531,290.3800354003906,291.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17311.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110809087753296,1.0,0.0,0.0,1.9736639261245728,1.973672151565552,2.5992008545472345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.923828125,0.0,269.8496398925781,1895.4371337890625,0.0,1699.274658203125,0.5057351589202881,1.0,0.0,3.0,1.0,0.0
12322920,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189880371094,0.8092594146728516,0.3892362415790558,0.3540186285972595,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.618896484375,0.8751883506774902,0.4989948868751526,0.4757403433322906,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6189270019531,0.8574065566062927,0.4687405526638031,0.3303932547569275,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61895751953125,0.8311972618103027,0.4244849383831024,0.4057467579841614,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.619140625,0.7270575165748596,0.27928227186203,1.277076005935669,286.618896484375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1358337402344,286.6181945800781,1.0,0.6559533476829529,1.0,1.0,0.0,1.0,-3.414172887802124,3.414163589477539,9.373472494189627e-06,2.63763427734375,0.7552207112312317,0.7552207112312317,0.0,210.4581451416016,216.0,22661.19921875,-0.0,3503.097412109375,1.0,283.1499938964844,285.8972473144531,290.3800354003906,291.8789978027344,293.1499938964844,293.1499938964844,283.1499938964844,17311.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110809087753296,1.0,0.0,0.0,1.9736639261245728,1.973672151565552,2.5992008545472345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4261.923828125,0.0,269.8496398925781,1895.4371337890625,0.0,1699.274658203125,0.5057351589202881,1.0,0.0,3.0,1.0,0.0
12322980,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997619628906,0.8054988980293274,0.3883029520511627,0.3533107936382293,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.8714505434036255,0.4984289109706878,0.4753442108631134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.8539410829544067,0.4683324992656708,0.3302088677883148,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8280754089355469,0.4242308437824249,0.4056418538093567,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59991455078125,0.7242016792297363,0.2788973748683929,1.2759737968444824,286.59967041015625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1338195800781,286.5989685058594,1.0,0.6571643948554993,1.0,1.0,0.0,1.0,-3.4111719131469727,3.411162614822388,9.356943337479606e-06,2.635293960571289,0.7613824605941772,0.7613824605941772,0.0,213.5171356201172,219.0,22777.244140625,-0.0,3513.812255859375,1.0,283.1499938964844,285.8740539550781,290.4165344238281,291.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17304.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116401195526123,1.0,0.0,0.0,2.00062108039856,2.000629425048828,2.670687422323681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.25439453125,0.0,279.0793762207031,1895.4371337890625,0.0,1703.7978515625,0.5115206241607666,1.0,0.0,3.0,1.0,0.0
12323040,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997619628906,0.8054988980293274,0.3883029520511627,0.3533107936382293,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.59967041015625,0.8714505434036255,0.4984289109706878,0.4753442108631134,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997009277344,0.8539410829544067,0.4683324992656708,0.3302088677883148,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5997314453125,0.8280754089355469,0.4242308437824249,0.4056418538093567,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59991455078125,0.7242016792297363,0.2788973748683929,1.2759737968444824,286.59967041015625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.1338195800781,286.5989685058594,1.0,0.6571643948554993,1.0,1.0,0.0,1.0,-3.4111719131469727,3.411162614822388,9.356943337479606e-06,2.635293960571289,0.7613824605941772,0.7613824605941772,0.0,213.5171356201172,219.0,22777.244140625,-0.0,3513.812255859375,1.0,283.1499938964844,285.8740539550781,290.4165344238281,291.9220886230469,293.1499938964844,293.1499938964844,283.1499938964844,17304.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116401195526123,1.0,0.0,0.0,2.00062108039856,2.000629425048828,2.670687422323681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.25439453125,0.0,279.0793762207031,1895.4371337890625,0.0,1703.7978515625,0.5115206241607666,1.0,0.0,3.0,1.0,0.0
12323100,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5902099609375,0.8036156892776489,0.3878286480903625,0.3529499173164367,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59014892578125,0.8696186542510986,0.4981338679790497,0.4751347303390503,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.59014892578125,0.8522464632987976,0.4681185185909271,0.3301096856594085,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901794433594,0.8265396952629089,0.424092948436737,0.4055790901184082,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.7227892875671387,0.2786993980407715,1.275397539138794,286.5901184082031,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1328125,286.5894470214844,1.0,0.6577602028846741,1.0,1.0,0.0,1.0,-3.4095981121063232,3.409588575363159,9.34829131438164e-06,2.634070873260498,0.7644927501678467,0.7644927501678467,0.0,215.04351806640625,219.0,22834.5,-0.0,3518.9697265625,1.0,283.1499938964844,285.862548828125,290.4354858398437,291.9444885253906,293.1499938964844,293.1499938964844,283.1499938964844,17301.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120133638381958,1.0,0.0,0.0,2.014162063598633,2.0141704082489014,2.7069620500697056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.06982421875,0.0,283.80145263671875,1895.4371337890625,0.0,1706.8194580078125,0.514432966709137,1.0,0.0,3.0,1.0,0.0
