time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323160,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807189941406,0.8017472624778748,0.3873495757579803,0.3525847792625427,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.58062744140625,0.8678088784217834,0.4978311955928802,0.4749181270599365,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806579589844,0.8505744934082031,0.4678982496261596,0.3300061821937561,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.8250170350074768,0.4239481687545776,0.4055099487304687,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58087158203125,0.721383273601532,0.2784980237483978,1.2748061418533323,286.58062744140625,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1318664550781,286.5799255371094,1.0,0.6583494544029236,1.0,1.0,0.0,1.0,-3.4079794883728027,3.4079701900482178,9.33940555114532e-06,2.632815361022949,0.7676225304603577,0.7676225304603577,0.0,216.57028198242188,222.0,22891.24609375,-0.0,3524.0185546875,1.0,283.1499938964844,285.8510437011719,290.4547424316406,291.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,17298.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124157547950745,1.0,0.0,0.0,2.027739763259888,2.027748346328736,2.743581433151121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.9453125,0.0,288.5946350097656,1895.4371337890625,0.0,1710.0797119140625,0.5173572897911072,1.0,0.0,3.0,1.0,0.0
12323220,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.7980589270591736,0.3863779902458191,0.3518424034118652,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.8642584085464478,0.4972037374973297,0.4744640290737152,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.8472994565963745,0.467439591884613,0.3297865390777588,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.8220091462135315,0.4236387908458709,0.4053528606891632,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.7185866832733154,0.2780856192111969,1.2735799551010132,286.5617370605469,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1300354003906,286.5610656738281,1.0,0.6595097184181213,1.0,1.0,0.0,1.0,-3.4046127796173096,3.4046034812927246,9.320952813141048e-06,2.630211114883423,0.7739419937133789,0.7739419937133789,0.0,219.62115478515625,210.0,23003.19921875,-0.0,3533.77685546875,1.0,283.1499938964844,285.8282165527344,290.49420166015625,292.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17293.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132377028465271,1.0,0.0,0.0,2.0549967288970947,2.055005550384521,2.8178359912089945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.875,0.0,298.3943786621094,1895.4371337890625,0.0,1716.74755859375,0.5232396721839905,1.0,0.0,3.0,1.0,0.0
12323280,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56182861328125,0.7980589270591736,0.3863779902458191,0.3518424034118652,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.8642584085464478,0.4972037374973297,0.4744640290737152,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.561767578125,0.8472994565963745,0.467439591884613,0.3297865390777588,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5617980957031,0.8220091462135315,0.4236387908458709,0.4053528606891632,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5619812011719,0.7185866832733154,0.2780856192111969,1.2735799551010132,286.5617370605469,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1300354003906,286.5610656738281,1.0,0.6595097184181213,1.0,1.0,0.0,1.0,-3.4046127796173096,3.4046034812927246,9.320952813141048e-06,2.630211114883423,0.7739419937133789,0.7739419937133789,0.0,219.62115478515625,210.0,23003.19921875,-0.0,3533.77685546875,1.0,283.1499938964844,285.8282165527344,290.49420166015625,292.01348876953125,293.1499938964844,293.1499938964844,283.1499938964844,17293.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132377028465271,1.0,0.0,0.0,2.0549967288970947,2.055005550384521,2.8178359912089945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4308.875,0.0,298.3943786621094,1895.4371337890625,0.0,1716.74755859375,0.5232396721839905,1.0,0.0,3.0,1.0,0.0
12323340,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.8006464242935181,0.3854072690010071,0.350843220949173,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.8673520088195801,0.4965567588806152,0.4737240970134735,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8502957820892334,0.4669694304466247,0.3293604850769043,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5418395996094,0.824880838394165,0.423313558101654,0.4049129486083984,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7209331393241882,0.2776725590229034,1.2710753679275513,286.5417785644531,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1283874511719,286.541015625,1.0,0.656444251537323,1.0,1.0,0.0,1.0,-3.3984715938568115,3.3984622955322266,9.287482498621102e-06,2.625514268875122,0.7803201675415039,0.7803201675415039,0.0,215.880126953125,198.0,23101.71484375,-0.0,3497.5234375,1.0,283.1499938964844,285.80450439453125,290.5348815917969,292.0605773925781,293.1499938964844,293.1499938964844,283.1499938964844,17289.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139958143234253,1.0,0.0,0.0,2.082348108291626,2.0823569297790527,2.893344230869843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.56494140625,0.0,308.47271728515625,1895.4371337890625,0.0,1722.9073486328125,0.5291590094566345,1.0,0.0,3.0,1.0,0.0
12323400,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5419006347656,0.8006464242935181,0.3854072690010071,0.350843220949173,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417785644531,0.8673520088195801,0.4965567588806152,0.4737240970134735,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54180908203125,0.8502957820892334,0.4669694304466247,0.3293604850769043,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5418395996094,0.824880838394165,0.423313558101654,0.4049129486083984,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54205322265625,0.7209331393241882,0.2776725590229034,1.2710753679275513,286.5417785644531,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.1283874511719,286.541015625,1.0,0.656444251537323,1.0,1.0,0.0,1.0,-3.3984715938568115,3.3984622955322266,9.287482498621102e-06,2.625514268875122,0.7803201675415039,0.7803201675415039,0.0,215.880126953125,198.0,23101.71484375,-0.0,3497.5234375,1.0,283.1499938964844,285.80450439453125,290.5348815917969,292.0605773925781,293.1499938964844,293.1499938964844,283.1499938964844,17289.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139958143234253,1.0,0.0,0.0,2.082348108291626,2.0823569297790527,2.893344230869843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.56494140625,0.0,308.47271728515625,1895.4371337890625,0.0,1722.9073486328125,0.5291590094566345,1.0,0.0,3.0,1.0,0.0
12323460,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8071932196617126,0.3844732642173767,0.3497273027896881,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8747177124023438,0.495917797088623,0.4728345274925232,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8573495149612427,0.4665177166461944,0.328831136226654,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8314646482467651,0.4230019450187683,0.4043282866477966,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.7264697551727295,0.2772940993309021,1.2679716348648071,286.52105712890625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1272888183594,286.520263671875,1.0,0.651370108127594,1.0,1.0,0.0,1.0,-3.3909878730773926,3.390978574752808,9.246649824490303e-06,2.6197423934936523,0.7867457270622253,0.7867457270622253,0.0,208.2081298828125,186.0,23191.654296875,-0.0,3435.493896484375,1.0,283.1499938964844,285.7802734375,290.57666015625,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17286.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145686745643616,1.0,0.0,0.0,2.1097171306610107,2.109725952148437,2.969899810523202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.048828125,0.0,318.8080139160156,1895.4371337890625,0.0,1727.5679931640625,0.5350992679595947,1.0,0.0,3.0,1.0,0.0
12323520,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.8071932196617126,0.3844732642173767,0.3497273027896881,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52105712890625,0.8747177124023438,0.495917797088623,0.4728345274925232,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5210876464844,0.8573495149612427,0.4665177166461944,0.328831136226654,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211181640625,0.8314646482467651,0.4230019450187683,0.4043282866477966,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213317871094,0.7264697551727295,0.2772940993309021,1.2679716348648071,286.52105712890625,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.1272888183594,286.520263671875,1.0,0.651370108127594,1.0,1.0,0.0,1.0,-3.3909878730773926,3.390978574752808,9.246649824490303e-06,2.6197423934936523,0.7867457270622253,0.7867457270622253,0.0,208.2081298828125,186.0,23191.654296875,-0.0,3435.493896484375,1.0,283.1499938964844,285.7802734375,290.57666015625,292.1080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17286.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145686745643616,1.0,0.0,0.0,2.1097171306610107,2.109725952148437,2.969899810523202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.048828125,0.0,318.8080139160156,1895.4371337890625,0.0,1727.5679931640625,0.5350992679595947,1.0,0.0,3.0,1.0,0.0
12323580,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50048828125,0.8159813284873962,0.3835717737674713,0.3485683500766754,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8850419521331787,0.4952876567840576,0.4718762338161468,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.8672749996185303,0.4660833477973938,0.3282572627067566,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8406009078025818,0.4227049052715301,0.4036803245544433,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.7341079115867615,0.2769533395767212,1.2646697759628296,286.5003662109375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12664794921875,286.4996032714844,1.0,0.6451996564865112,1.0,1.0,0.0,1.0,-3.3830010890960693,3.3829920291900635,9.203167792293245e-06,2.6135811805725098,0.7932261228561401,0.7932261228561401,0.0,198.54708862304688,174.0,23277.111328125,-0.0,3361.07763671875,1.0,283.1499938964844,285.7561340332031,290.6199035644531,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17285.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149443626403809,1.0,0.0,0.0,2.137068271636963,2.1370773315429688,3.0474052437057253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.68017578125,0.0,329.3873596191406,1895.4371337890625,0.0,1730.6279296875,0.5410507917404175,1.0,0.0,3.0,1.0,0.0
12323640,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.50048828125,0.8159813284873962,0.3835717737674713,0.3485683500766754,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003662109375,0.8850419521331787,0.4952876567840576,0.4718762338161468,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5003967285156,0.8672749996185303,0.4660833477973938,0.3282572627067566,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5004272460937,0.8406009078025818,0.4227049052715301,0.4036803245544433,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5006408691406,0.7341079115867615,0.2769533395767212,1.2646697759628296,286.5003662109375,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.12664794921875,286.4996032714844,1.0,0.6451996564865112,1.0,1.0,0.0,1.0,-3.3830010890960693,3.3829920291900635,9.203167792293245e-06,2.6135811805725098,0.7932261228561401,0.7932261228561401,0.0,198.54708862304688,174.0,23277.111328125,-0.0,3361.07763671875,1.0,283.1499938964844,285.7561340332031,290.6199035644531,292.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,17285.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149443626403809,1.0,0.0,0.0,2.137068271636963,2.1370773315429688,3.0474052437057253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4355.68017578125,0.0,329.3873596191406,1895.4371337890625,0.0,1730.6279296875,0.5410507917404175,1.0,0.0,3.0,1.0,0.0
12323700,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.490234375,0.8209901452064514,0.3831307590007782,0.3479824066162109,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8911442160606384,0.4949747920036316,0.4713827967643738,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901428222656,0.8731793761253357,0.4658710062503814,0.3279617428779602,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8460243344306946,0.4225605130195617,0.4033439755439758,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4903869628906,0.7386212944984436,0.2767955958843231,1.2629988193511963,286.4901428222656,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.12646484375,286.4893493652344,1.0,0.6418638229370117,1.0,1.0,0.0,1.0,-3.3789334297180176,3.3789241313934326,9.181063433061354e-06,2.6104438304901123,0.7964887022972107,0.7964887022972107,0.0,193.2914581298828,174.0,23318.6796875,-0.0,3321.374267578125,1.0,283.1499938964844,285.7441711425781,290.6421203613281,292.181396484375,293.1499938964844,293.1499938964844,283.1499938964844,17285.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150751352310181,1.0,0.0,0.0,2.150729179382324,2.15073823928833,3.08648964164604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.59423828125,0.0,334.7657470703125,1895.4371337890625,0.0,1731.693115234375,0.544028639793396,1.0,0.0,3.0,1.0,0.0
12323760,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800720214844,0.826430082321167,0.3826950192451477,0.3473943769931793,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.8978521823883057,0.4946626126766205,0.4708827435970306,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4800109863281,0.8797072768211365,0.465660959482193,0.3276624381542206,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.8520404100418091,0.4224180281162262,0.4030021429061889,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4802551269531,0.743622362613678,0.276645302772522,1.2613266706466677,286.47998046875,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1263732910156,286.4792175292969,1.0,0.6384169459342957,1.0,1.0,0.0,1.0,-3.374842643737793,3.374833345413208,9.158862667391077e-06,2.6072897911071777,0.7997673153877258,0.7997673153877258,0.0,187.8417816162109,162.0,23359.6015625,-0.0,3280.59326171875,1.0,283.1499938964844,285.7322998046875,290.66473388671875,292.2065734863281,293.1499938964844,293.1499938964844,283.1499938964844,17285.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151787877082825,1.0,0.0,0.0,2.164376974105835,2.16438627243042,3.1257857813216106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.57861328125,0.0,340.2021789550781,1895.4371337890625,0.0,1732.5382080078125,0.5470070242881775,1.0,0.0,3.0,1.0,0.0
12323820,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.8387808799743652,0.3818365931510925,0.3462171256542206,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.9136238098144532,0.4940387308597564,0.4698692262172699,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.8946219086647034,0.4652455151081085,0.3270570039749145,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.8659448623657227,0.4221367835998535,0.402308315038681,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.7552063465118408,0.2763637602329254,1.2580045461654663,286.4599914550781,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1263732910156,286.459228515625,1.0,0.6312910318374634,1.0,1.0,0.0,1.0,-3.366649866104126,3.36664080619812,9.11449114937568e-06,2.6009764671325684,0.8063752055168152,0.8063752055168152,0.0,176.58053588867188,150.0,23439.794921875,-0.0,3197.215087890625,1.0,283.1499938964844,285.7088928222656,290.7110290527344,292.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17285.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153313159942627,1.0,0.0,0.0,2.191624879837036,2.191634178161621,3.20498344308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.74169921875,0.0,351.2461853027344,1895.4371337890625,0.0,1733.7813720703125,0.5529630184173584,1.0,0.0,3.0,1.0,0.0
12323880,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600830078125,0.8387808799743652,0.3818365931510925,0.3462171256542206,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4599914550781,0.9136238098144532,0.4940387308597564,0.4698692262172699,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46002197265625,0.8946219086647034,0.4652455151081085,0.3270570039749145,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.8659448623657227,0.4221367835998535,0.402308315038681,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.46026611328125,0.7552063465118408,0.2763637602329254,1.2580045461654663,286.4599914550781,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1263732910156,286.459228515625,1.0,0.6312910318374634,1.0,1.0,0.0,1.0,-3.366649866104126,3.36664080619812,9.11449114937568e-06,2.6009764671325684,0.8063752055168152,0.8063752055168152,0.0,176.58053588867188,150.0,23439.794921875,-0.0,3197.215087890625,1.0,283.1499938964844,285.7088928222656,290.7110290527344,292.25787353515625,293.1499938964844,293.1499938964844,283.1499938964844,17285.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153313159942627,1.0,0.0,0.0,2.191624879837036,2.191634178161621,3.20498344308362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.74169921875,0.0,351.2461853027344,1895.4371337890625,0.0,1733.7813720703125,0.5529630184173584,1.0,0.0,3.0,1.0,0.0
12323940,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.853646993637085,0.3809925615787506,0.3450424373149872,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.93371844291687,0.4934134185314178,0.4688432514667511,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.9126695394515992,0.4648338258266449,0.3264460563659668,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.882672905921936,0.4218579828739166,0.4016057550907135,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407043457031,0.7692655920982361,0.276104062795639,1.2547296285629272,286.4404602050781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1265563964844,286.439697265625,1.0,0.6239543557167053,1.0,1.0,0.0,1.0,-3.3584847450256348,3.358475685119629,9.070389751286712e-06,2.59468936920166,0.813056230545044,0.813056230545044,0.0,165.02549743652344,138.0,23518.01171875,-0.0,3112.609619140625,1.0,283.1499938964844,285.6859130859375,290.7585144042969,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17285.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154396772384644,1.0,0.0,0.0,2.2187981605529785,2.2188076972961426,3.284951333171193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.12109375,0.0,362.5147399902344,1895.4371337890625,0.0,1734.6650390625,0.5589150190353394,1.0,0.0,3.0,1.0,0.0
12324000,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4405517578125,0.853646993637085,0.3809925615787506,0.3450424373149872,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.93371844291687,0.4934134185314178,0.4688432514667511,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4404602050781,0.9126695394515992,0.4648338258266449,0.3264460563659668,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.44049072265625,0.882672905921936,0.4218579828739166,0.4016057550907135,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4407043457031,0.7692655920982361,0.276104062795639,1.2547296285629272,286.4404602050781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1265563964844,286.439697265625,1.0,0.6239543557167053,1.0,1.0,0.0,1.0,-3.3584847450256348,3.358475685119629,9.070389751286712e-06,2.59468936920166,0.813056230545044,0.813056230545044,0.0,165.02549743652344,138.0,23518.01171875,-0.0,3112.609619140625,1.0,283.1499938964844,285.6859130859375,290.7585144042969,292.31036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17285.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154396772384644,1.0,0.0,0.0,2.2187981605529785,2.2188076972961426,3.284951333171193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.12109375,0.0,362.5147399902344,1895.4371337890625,0.0,1734.6650390625,0.5589150190353394,1.0,0.0,3.0,1.0,0.0
12324060,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.8718571066856384,0.3801604211330414,0.3438728749752044,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.9567062854766846,0.4927850663661957,0.4678084254264831,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.935986578464508,0.4644236266613006,0.3258318603038788,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.9026919603347778,0.4215795993804931,0.400897741317749,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.7863267064094543,0.2758626639842987,1.2515102624893188,286.4213562011719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1268920898437,286.420654296875,1.0,0.6164793372154236,1.0,1.0,0.0,1.0,-3.350371837615967,3.350362777709961,9.02668671187712e-06,2.588447093963623,0.8198166489601135,0.8198166489601135,0.0,153.31614685058594,126.0,23594.404296875,-0.0,3027.63818359375,1.0,283.1499938964844,285.66339111328125,290.80694580078125,292.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,17286.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155223488807678,1.0,0.0,0.0,2.245884656906128,2.245894432067871,3.3656445452834305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6552734375,0.0,374.0033874511719,1895.4371337890625,0.0,1735.33935546875,0.5648596286773682,1.0,0.0,3.0,1.0,0.0
12324120,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42144775390625,0.8718571066856384,0.3801604211330414,0.3438728749752044,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4213562011719,0.9567062854766846,0.4927850663661957,0.4678084254264831,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42138671875,0.935986578464508,0.4644236266613006,0.3258318603038788,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4214172363281,0.9026919603347778,0.4215795993804931,0.400897741317749,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4216003417969,0.7863267064094543,0.2758626639842987,1.2515102624893188,286.4213562011719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1268920898437,286.420654296875,1.0,0.6164793372154236,1.0,1.0,0.0,1.0,-3.350371837615967,3.350362777709961,9.02668671187712e-06,2.588447093963623,0.8198166489601135,0.8198166489601135,0.0,153.31614685058594,126.0,23594.404296875,-0.0,3027.63818359375,1.0,283.1499938964844,285.66339111328125,290.80694580078125,292.36376953125,293.1499938964844,293.1499938964844,283.1499938964844,17286.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155223488807678,1.0,0.0,0.0,2.245884656906128,2.245894432067871,3.3656445452834305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.6552734375,0.0,374.0033874511719,1895.4371337890625,0.0,1735.33935546875,0.5648596286773682,1.0,0.0,3.0,1.0,0.0
12324180,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.8943814635276794,0.3793388307094574,0.3427097797393799,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.9807550311088562,0.4921528100967407,0.4667667746543884,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9626302719116212,0.4640137255191803,0.3252155780792236,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.9290204048156738,0.4213004410266876,0.4001859128475189,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.8069859743118286,0.2756374478340149,1.248349666595459,286.4027404785156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1273193359375,286.40203857421875,1.0,0.6089030504226685,1.0,1.0,0.0,1.0,-3.3423218727111816,3.342312812805176,8.98343751032371e-06,2.58225679397583,0.8266628384590149,0.8266628384590149,0.0,141.5260772705078,129.0,23669.048828125,-0.0,2942.74609375,1.0,283.1499938964844,285.641357421875,290.8561096191406,292.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17288.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71558678150177,1.0,0.0,0.0,2.272869348526001,2.272879123687744,3.447007941304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.28955078125,0.0,385.7059326171875,1895.4371337890625,0.0,1735.8646240234375,0.5707942247390747,1.0,0.0,3.0,1.0,0.0
12324240,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40283203125,0.8943814635276794,0.3793388307094574,0.3427097797393799,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027404785156,0.9807550311088562,0.4921528100967407,0.4667667746543884,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.9626302719116212,0.4640137255191803,0.3252155780792236,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4028015136719,0.9290204048156738,0.4213004410266876,0.4001859128475189,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4029846191406,0.8069859743118286,0.2756374478340149,1.248349666595459,286.4027404785156,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1273193359375,286.40203857421875,1.0,0.6089030504226685,1.0,1.0,0.0,1.0,-3.3423218727111816,3.342312812805176,8.98343751032371e-06,2.58225679397583,0.8266628384590149,0.8266628384590149,0.0,141.5260772705078,129.0,23669.048828125,-0.0,2942.74609375,1.0,283.1499938964844,285.641357421875,290.8561096191406,292.4178466796875,293.1499938964844,293.1499938964844,283.1499938964844,17288.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71558678150177,1.0,0.0,0.0,2.272869348526001,2.272879123687744,3.447007941304037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.28955078125,0.0,385.7059326171875,1895.4371337890625,0.0,1735.8646240234375,0.5707942247390747,1.0,0.0,3.0,1.0,0.0
12324300,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39404296875,0.9014736413955688,0.3789290189743042,0.3422245681285858,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.9873491525650024,0.491834431886673,0.4663430452346802,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3939819335937,0.9702727794647216,0.4638073146343231,0.3249799907207489,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3940124511719,0.9376192092895508,0.4211596250534057,0.3999281227588653,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3941955566406,0.8132601380348206,0.2755293846130371,1.2472621202468872,286.3939514160156,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1275329589844,286.3933410644531,1.0,0.6069135069847107,1.0,1.0,0.0,1.0,-3.3393242359161377,3.339315176010132,8.967279427452013e-06,2.579921007156372,0.8301252126693726,0.8301252126693726,0.0,138.17567443847656,129.0,23710.173828125,-0.0,2917.16748046875,1.0,283.1499938964844,285.6308288574219,290.88092041015625,292.4451599121094,293.1499938964844,293.1499938964844,283.1499938964844,17288.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156148552894592,1.0,0.0,0.0,2.2863211631774902,2.2863309383392334,3.487930371193215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4445.78857421875,0.0,391.6358947753906,1895.4371337890625,0.0,1736.093994140625,0.5737574100494385,1.0,0.0,3.0,1.0,0.0
12324360,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858947753906,0.9056103825569152,0.3785090744495392,0.3417861759662628,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.38580322265625,0.9909828305244446,0.4915072023868561,0.4659687578678131,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858337402344,0.9745609164237976,0.4635913670063019,0.3247807621955871,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3858642578125,0.9426249861717224,0.4210101664066314,0.3997202217578888,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.8168458342552185,0.2754154205322265,1.2464256286621094,286.38580322265625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.127685546875,286.3852233886719,1.0,0.6055780053138733,1.0,1.0,0.0,1.0,-3.336850643157959,3.336841583251953,8.954028999141883e-06,2.578021287918091,0.8336224555969238,0.8336224555969238,0.0,136.23532104492188,132.0,23753.87890625,-0.0,2900.78759765625,1.0,283.1499938964844,285.6208190917969,290.90594482421875,292.472900390625,293.1499938964844,293.1499938964844,283.1499938964844,17288.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715657114982605,1.0,0.0,0.0,2.299757242202759,2.299767255783081,3.529046352923615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.5263671875,0.0,397.621826171875,1895.4371337890625,0.0,1736.438720703125,0.5767197608947754,1.0,0.0,3.0,1.0,0.0
12324420,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.908126711845398,0.3776362538337707,0.3409707844257355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.9932069778442384,0.4908217191696167,0.4652874171733856,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.9772821068763732,0.4631271660327911,0.3244308531284332,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9459110498428344,0.4206801354885101,0.3993717133998871,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8191764950752258,0.2751619517803192,1.2451010942459106,286.37030029296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1277160644531,286.3697204589844,1.0,0.604304850101471,1.0,1.0,0.0,1.0,-3.332616806030273,3.3326079845428467,8.931415322877001e-06,2.574786424636841,0.8407174348831177,0.8407174348831177,0.0,134.8013153076172,135.0,23843.86328125,-0.0,2883.541748046875,1.0,283.1499938964844,285.6014709472656,290.9565734863281,292.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17289.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158294916152954,1.0,0.0,0.0,2.3265864849090576,2.326596736907959,3.6118674984209065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.30029296875,0.0,409.76702880859375,1895.4371337890625,0.0,1737.84521484375,0.5826430916786194,1.0,0.0,3.0,1.0,0.0
12324480,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703918457031,0.908126711845398,0.3776362538337707,0.3409707844257355,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37030029296875,0.9932069778442384,0.4908217191696167,0.4652874171733856,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.9772821068763732,0.4631271660327911,0.3244308531284332,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.370361328125,0.9459110498428344,0.4206801354885101,0.3993717133998871,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3705139160156,0.8191764950752258,0.2751619517803192,1.2451010942459106,286.37030029296875,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1277160644531,286.3697204589844,1.0,0.604304850101471,1.0,1.0,0.0,1.0,-3.332616806030273,3.3326079845428467,8.931415322877001e-06,2.574786424636841,0.8407174348831177,0.8407174348831177,0.0,134.8013153076172,135.0,23843.86328125,-0.0,2883.541748046875,1.0,283.1499938964844,285.6014709472656,290.9565734863281,292.5292663574219,293.1499938964844,293.1499938964844,283.1499938964844,17289.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158294916152954,1.0,0.0,0.0,2.3265864849090576,2.326596736907959,3.6118674984209065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.30029296875,0.0,409.76702880859375,1895.4371337890625,0.0,1737.84521484375,0.5826430916786194,1.0,0.0,3.0,1.0,0.0
12324540,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.9053941965103148,0.376725286245346,0.3401944637298584,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.9912838935852052,0.4900966882705688,0.4646470844745636,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.9751483201980592,0.462622582912445,0.3241104781627655,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35552978515625,0.9434658288955688,0.420310378074646,0.3990640342235565,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.8173747658729553,0.2748744785785675,1.2439972162246704,286.35546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1273803710937,286.3549194335937,1.0,0.6041659712791443,1.0,1.0,0.0,1.0,-3.3288302421569824,3.328821182250977,8.911245458875783e-06,2.571905374526977,0.8479499220848083,0.8479499220848083,0.0,135.38804626464844,138.0,23934.763671875,-0.0,2878.7734375,1.0,283.1499938964844,285.582763671875,291.0074462890625,292.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,17289.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161182761192322,1.0,0.0,0.0,2.353357076644897,2.353367328643799,3.695464272368554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.20263671875,0.0,422.1459045410156,1895.4371337890625,0.0,1740.2025146484375,0.5885646343231201,1.0,0.0,3.0,1.0,0.0
12324600,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.9053941965103148,0.376725286245346,0.3401944637298584,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.35546875,0.9912838935852052,0.4900966882705688,0.4646470844745636,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3554992675781,0.9751483201980592,0.462622582912445,0.3241104781627655,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35552978515625,0.9434658288955688,0.420310378074646,0.3990640342235565,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.8173747658729553,0.2748744785785675,1.2439972162246704,286.35546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1273803710937,286.3549194335937,1.0,0.6041659712791443,1.0,1.0,0.0,1.0,-3.3288302421569824,3.328821182250977,8.911245458875783e-06,2.571905374526977,0.8479499220848083,0.8479499220848083,0.0,135.38804626464844,138.0,23934.763671875,-0.0,2878.7734375,1.0,283.1499938964844,285.582763671875,291.0074462890625,292.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,17289.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161182761192322,1.0,0.0,0.0,2.353357076644897,2.353367328643799,3.695464272368554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.20263671875,0.0,422.1459045410156,1895.4371337890625,0.0,1740.2025146484375,0.5885646343231201,1.0,0.0,3.0,1.0,0.0
12324660,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9000914096832275,0.3757846653461456,0.3394309282302856,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9870033264160156,0.4893367886543274,0.4640161395072937,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9702993631362916,0.4620831608772278,0.3237969577312469,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.93791526556015,0.4199058711528778,0.3987657129764557,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8133331537246704,0.2745582461357116,1.242963194847107,286.3410949707031,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12677001953125,286.3405456542969,1.0,0.6046416163444519,1.0,1.0,0.0,1.0,-3.325173854827881,3.325165033340454,8.891805919120088e-06,2.56912899017334,0.8553245663642883,0.8553245663642883,0.0,137.08006286621094,141.0,24024.98046875,-0.0,2880.5654296875,1.0,283.1499938964844,285.5644836425781,291.05816650390625,292.6429748535156,293.1499938964844,293.1499938964844,283.1499938964844,17290.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164826989173889,1.0,0.0,0.0,2.38005805015564,2.38006854057312,3.77979660015626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.037109375,0.0,434.75634765625,1895.4371337890625,0.0,1743.179443359375,0.5944820046424866,1.0,0.0,3.0,1.0,0.0
12324720,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3411560058594,0.9000914096832275,0.3757846653461456,0.3394309282302856,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9870033264160156,0.4893367886543274,0.4640161395072937,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3410949707031,0.9702993631362916,0.4620831608772278,0.3237969577312469,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34112548828125,0.93791526556015,0.4199058711528778,0.3987657129764557,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3412780761719,0.8133331537246704,0.2745582461357116,1.242963194847107,286.3410949707031,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12677001953125,286.3405456542969,1.0,0.6046416163444519,1.0,1.0,0.0,1.0,-3.325173854827881,3.325165033340454,8.891805919120088e-06,2.56912899017334,0.8553245663642883,0.8553245663642883,0.0,137.08006286621094,141.0,24024.98046875,-0.0,2880.5654296875,1.0,283.1499938964844,285.5644836425781,291.05816650390625,292.6429748535156,293.1499938964844,293.1499938964844,283.1499938964844,17290.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164826989173889,1.0,0.0,0.0,2.38005805015564,2.38006854057312,3.77979660015626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.037109375,0.0,434.75634765625,1895.4371337890625,0.0,1743.179443359375,0.5944820046424866,1.0,0.0,3.0,1.0,0.0
12324780,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8935530185699463,0.3748229742050171,0.3386690616607666,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9812985062599182,0.4885481297969818,0.4633804559707641,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9638850092887878,0.4615152776241302,0.3234800100326538,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9307759404182434,0.4194729328155517,0.3984629809856415,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.808073878288269,0.2742204666137695,1.2419383525848389,286.3284606933594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12603759765625,286.3284606933594,1.0,0.6054441332817078,1.0,1.0,0.0,1.0,-3.3215155601501465,3.32150673866272,8.872377293300815e-06,2.5663511753082275,0.8628659844398499,0.8628659844398499,0.0,139.38995361328125,144.0,24127.08203125,-0.0,2885.850341796875,1.0,283.1499938964844,285.5469055175781,291.10858154296875,292.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,17290.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168797850608826,1.0,0.0,0.0,2.406674385070801,2.4066851139068604,3.86480934366773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.88134765625,0.0,447.59185791015625,1895.4371337890625,0.0,1746.426025390625,0.6003914475440979,1.0,0.0,3.0,1.0,0.0
12324840,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.8935530185699463,0.3748229742050171,0.3386690616607666,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9812985062599182,0.4885481297969818,0.4633804559707641,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9638850092887878,0.4615152776241302,0.3234800100326538,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284606933594,0.9307759404182434,0.4194729328155517,0.3984629809856415,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3284912109375,0.808073878288269,0.2742204666137695,1.2419383525848389,286.3284606933594,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.12603759765625,286.3284606933594,1.0,0.6054441332817078,1.0,1.0,0.0,1.0,-3.3215155601501465,3.32150673866272,8.872377293300815e-06,2.5663511753082275,0.8628659844398499,0.8628659844398499,0.0,139.38995361328125,144.0,24127.08203125,-0.0,2885.850341796875,1.0,283.1499938964844,285.5469055175781,291.10858154296875,292.6994934082031,293.1499938964844,293.1499938964844,283.1499938964844,17290.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168797850608826,1.0,0.0,0.0,2.406674385070801,2.4066851139068604,3.86480934366773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.88134765625,0.0,447.59185791015625,1895.4371337890625,0.0,1746.426025390625,0.6003914475440979,1.0,0.0,3.0,1.0,0.0
12324900,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8901203274726868,0.3743608891963959,0.3382969200611114,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9781444668769836,0.4881665408611297,0.4630676507949829,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9603759050369264,0.4612460434436798,0.3233259618282318,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9269812703132628,0.4192665517330169,0.3983156085014343,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8052049875259399,0.2740587592124939,1.241445541381836,286.3294372558594,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1257629394531,286.3295288085937,1.0,0.6059185266494751,1.0,1.0,0.0,1.0,-3.31973648071289,3.319727659225464,8.862927643349394e-06,2.564996719360352,0.8668229579925537,0.8668229579925537,0.0,140.66769409179688,144.0,24207.708984375,-0.0,2889.29052734375,1.0,283.1499938964844,285.5413513183594,291.13397216796875,292.7288513183594,293.1499938964844,293.1499938964844,283.1499938964844,17287.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171305418014526,1.0,0.0,0.0,2.4200456142425537,2.4200563430786133,3.907872780928301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4536.494140625,0.0,454.1224060058594,1895.4371337890625,0.0,1748.4771728515625,0.603360116481781,1.0,0.0,3.0,1.0,0.0
12324960,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.8867273926734924,0.3739241063594818,0.3379483819007873,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.9749171137809752,0.4878060817718506,0.4627750813961029,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9568177461624146,0.4609996378421783,0.3231882452964782,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306884765625,0.9232195615768432,0.4190784394741058,0.3981856107711792,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3306579589844,0.8023276925086975,0.2739114761352539,1.241015911102295,286.3307189941406,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1256408691406,286.3307800292969,1.0,0.6064354181289673,1.0,1.0,0.0,1.0,-3.3181264400482178,3.318117618560791,8.854381121636834e-06,2.5637714862823486,0.8708771467208862,0.8708771467208862,0.0,141.98052978515625,147.0,24289.771484375,-0.0,2893.287109375,1.0,283.1499938964844,285.53619384765625,291.1600036621094,292.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,17283.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175307273864746,1.0,0.0,0.0,2.433512210845948,2.433523178100586,3.95148617826635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.48388671875,0.0,460.7611999511719,1895.4371337890625,0.0,1751.7530517578125,0.606349766254425,1.0,0.0,3.0,1.0,0.0
