time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325020,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.8800835609436035,0.3730893731117248,0.3372986912727356,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9682826399803162,0.4871190190315246,0.4622328877449035,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9496058821678162,0.4605410993099212,0.3229458928108215,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.9158865809440612,0.4187322556972503,0.3979637324810028,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.7966611385345459,0.2736461460590362,1.2403188943862915,286.3332824707031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.125732421875,286.3333435058594,1.0,0.6075650453567505,1.0,1.0,0.0,1.0,-3.315296173095703,3.3152873516082764,8.839387191983406e-06,2.5616250038146973,0.8792546987533569,0.8792546987533569,0.0,144.691162109375,150.0,24455.759765625,-0.0,2902.581298828125,1.0,283.1499938964844,285.5259704589844,291.212158203125,292.822265625,293.1499938964844,293.1499938964844,283.1499938964844,17273.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187608480453491,1.0,0.0,0.0,2.460676908493042,2.46068811416626,4.040197438826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.61376953125,0.0,474.3595581054688,1895.4371337890625,0.0,1761.8377685546875,0.6123871207237244,1.0,0.0,3.0,1.0,0.0
12325080,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.8800835609436035,0.3730893731117248,0.3372986912727356,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9682826399803162,0.4871190190315246,0.4622328877449035,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3332824707031,0.9496058821678162,0.4605410993099212,0.3229458928108215,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.9158865809440612,0.4187322556972503,0.3979637324810028,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.333251953125,0.7966611385345459,0.2736461460590362,1.2403188943862915,286.3332824707031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.125732421875,286.3333435058594,1.0,0.6075650453567505,1.0,1.0,0.0,1.0,-3.315296173095703,3.3152873516082764,8.839387191983406e-06,2.5616250038146973,0.8792546987533569,0.8792546987533569,0.0,144.691162109375,150.0,24455.759765625,-0.0,2902.581298828125,1.0,283.1499938964844,285.5259704589844,291.212158203125,292.822265625,293.1499938964844,293.1499938964844,283.1499938964844,17273.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187608480453491,1.0,0.0,0.0,2.460676908493042,2.46068811416626,4.040197438826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.61376953125,0.0,474.3595581054688,1895.4371337890625,0.0,1761.8377685546875,0.6123871207237244,1.0,0.0,3.0,1.0,0.0
12325140,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8736310601234436,0.3722813725471496,0.3366824686527252,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.9614408612251282,0.4864533245563507,0.4617206454277038,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.9423146843910216,0.4601016342639923,0.3227246403694153,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9089189171791076,0.418405532836914,0.3977692127227783,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.7911238074302673,0.2734067738056183,1.239771604537964,286.3357849121094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12603759765625,286.3358459472656,1.0,0.6087886691093445,1.0,1.0,0.0,1.0,-3.3127808570861816,3.312772035598755,8.826084922475275e-06,2.559722661972046,0.8879960179328918,0.8879960179328918,0.0,147.4977569580078,153.0,24623.056640625,-0.0,2913.074462890625,1.0,283.1499938964844,285.51580810546875,291.2629699707031,292.88409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17264.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203954458236694,1.0,0.0,0.0,2.488140821456909,2.488152027130127,4.130886281927816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4951171875,0.0,488.3967895507813,1895.4371337890625,0.0,1775.2764892578125,0.6185012459754944,1.0,0.0,3.0,1.0,0.0
12325200,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8736310601234436,0.3722813725471496,0.3366824686527252,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.9614408612251282,0.4864533245563507,0.4617206454277038,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3357849121094,0.9423146843910216,0.4601016342639923,0.3227246403694153,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.9089189171791076,0.418405532836914,0.3977692127227783,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.7911238074302673,0.2734067738056183,1.239771604537964,286.3357849121094,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.12603759765625,286.3358459472656,1.0,0.6087886691093445,1.0,1.0,0.0,1.0,-3.3127808570861816,3.312772035598755,8.826084922475275e-06,2.559722661972046,0.8879960179328918,0.8879960179328918,0.0,147.4977569580078,153.0,24623.056640625,-0.0,2913.074462890625,1.0,283.1499938964844,285.51580810546875,291.2629699707031,292.88409423828125,293.1499938964844,293.1499938964844,283.1499938964844,17264.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203954458236694,1.0,0.0,0.0,2.488140821456909,2.488152027130127,4.130886281927816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.4951171875,0.0,488.3967895507813,1895.4371337890625,0.0,1775.2764892578125,0.6185012459754944,1.0,0.0,3.0,1.0,0.0
12325260,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.86739182472229,0.3714836239814758,0.3360807299613952,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9544559121131896,0.4857922196388244,0.4612183570861816,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9350325465202332,0.4596632122993469,0.3225083649158478,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9024794697761536,0.4180830121040344,0.3975840210914612,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.7857401371002197,0.2731821835041046,1.2393133640289309,286.33807373046875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1264343261719,286.3381652832031,1.0,0.6100706458091736,1.0,1.0,0.0,1.0,-3.3104190826416016,3.310410261154175,8.81360665516695e-06,2.5579373836517334,0.8971006870269775,0.8971006870269775,0.0,150.37750244140625,156.0,24790.458984375,-0.0,2924.29345703125,1.0,283.1499938964844,285.50567626953125,291.3119812011719,292.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,17257.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222059369087219,1.0,0.0,0.0,2.5158514976501465,2.515862941741944,4.223410883241741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.93310546875,0.0,502.86376953125,1895.4371337890625,0.0,1790.20947265625,0.624681830406189,1.0,0.0,3.0,1.0,0.0
12325320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.86739182472229,0.3714836239814758,0.3360807299613952,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9544559121131896,0.4857922196388244,0.4612183570861816,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9350325465202332,0.4596632122993469,0.3225083649158478,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.9024794697761536,0.4180830121040344,0.3975840210914612,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3380432128906,0.7857401371002197,0.2731821835041046,1.2393133640289309,286.33807373046875,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1264343261719,286.3381652832031,1.0,0.6100706458091736,1.0,1.0,0.0,1.0,-3.3104190826416016,3.310410261154175,8.81360665516695e-06,2.5579373836517334,0.8971006870269775,0.8971006870269775,0.0,150.37750244140625,156.0,24790.458984375,-0.0,2924.29345703125,1.0,283.1499938964844,285.50567626953125,291.3119812011719,292.9441833496094,293.1499938964844,293.1499938964844,283.1499938964844,17257.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222059369087219,1.0,0.0,0.0,2.5158514976501465,2.515862941741944,4.223410883241741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.93310546875,0.0,502.86376953125,1895.4371337890625,0.0,1790.20947265625,0.624681830406189,1.0,0.0,3.0,1.0,0.0
12325380,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.8613981008529663,0.3706888258457184,0.3354845345020294,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.9474173188209534,0.4851279854774475,0.4607162773609161,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.92787504196167,0.4592177867889404,0.3222896456718445,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.8964356780052185,0.4177573323249817,0.3973990678787231,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.7805435061454773,0.2729662656784057,1.2389079332351685,286.34014892578125,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1268920898437,286.3402099609375,1.0,0.6113876104354858,1.0,1.0,0.0,1.0,-3.3081254959106445,3.3081166744232178,8.801490366749931e-06,2.5562009811401367,0.9065679907798768,0.9065679907798768,0.0,153.30491638183594,159.0,24957.05859375,-0.0,2935.910400390625,1.0,283.1499938964844,285.4955139160156,291.359375,293.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17251.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240551710128784,1.0,0.0,0.0,2.543729543685913,2.543741226196289,4.317528521369241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.9384765625,0.0,517.7327270507812,1895.4371337890625,0.0,1805.5147705078125,0.6339116096496582,1.0,0.0,3.0,1.0,0.0
12325440,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.8613981008529663,0.3706888258457184,0.3354845345020294,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.9474173188209534,0.4851279854774475,0.4607162773609161,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.92787504196167,0.4592177867889404,0.3222896456718445,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.34014892578125,0.8964356780052185,0.4177573323249817,0.3973990678787231,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401184082031,0.7805435061454773,0.2729662656784057,1.2389079332351685,286.34014892578125,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1268920898437,286.3402099609375,1.0,0.6113876104354858,1.0,1.0,0.0,1.0,-3.3081254959106445,3.3081166744232178,8.801490366749931e-06,2.5562009811401367,0.9065679907798768,0.9065679907798768,0.0,153.30491638183594,159.0,24957.05859375,-0.0,2935.910400390625,1.0,283.1499938964844,285.4955139160156,291.359375,293.00250244140625,293.1499938964844,293.1499938964844,283.1499938964844,17251.923828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240551710128784,1.0,0.0,0.0,2.543729543685913,2.543741226196289,4.317528521369241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.9384765625,0.0,517.7327270507812,1895.4371337890625,0.0,1805.5147705078125,0.6339116096496582,1.0,0.0,3.0,1.0,0.0
12325500,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.331298828125,0.8584717512130737,0.370266318321228,0.33517986536026,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.94387286901474,0.4847714900970459,0.4604572653770447,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33123779296875,0.9243443608283995,0.4589670598506927,0.3221728503704071,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3312683105469,0.8934618830680847,0.4175730049610138,0.3972995281219482,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3313903808594,0.7779983878135681,0.2728472352027893,1.238700270652771,286.33123779296875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1269836425781,286.33074951171875,1.0,0.6120508909225464,1.0,1.0,0.0,1.0,-3.30693793296814,3.306929111480713,8.795226676738821e-06,2.5553040504455566,0.9112646579742432,0.9112646579742432,0.0,154.7908935546875,159.0,25099.419921875,-0.0,2941.750732421875,1.0,283.1499938964844,285.4775085449219,291.384033203125,293.0355224609375,293.1499938964844,293.1499938964844,283.1499938964844,17553.103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725185215473175,1.0,0.0,0.0,2.579685926437378,2.579697847366333,4.440450709353172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4648.6474609375,0.0,538.994873046875,1895.4371337890625,0.0,1814.8931884765625,0.6398573517799377,1.0,0.0,3.0,1.0,0.0
12325560,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261413574219,0.8555259704589844,0.3698158264160156,0.3348473012447357,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.9402443170547484,0.4843869209289551,0.4601703584194183,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3260803222656,0.9207815527915956,0.4586855173110962,0.3220329880714416,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3261108398437,0.8904553055763245,0.4173634648323059,0.3971754312515259,297.129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3262023925781,0.775431752204895,0.272711843252182,1.2384231090545654,286.3260803222656,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1268920898437,286.32574462890625,1.0,0.6127045750617981,1.0,1.0,0.0,1.0,-3.3055427074432373,3.3055341243743896,8.787857041170355e-06,2.5542454719543457,0.9160470366477966,0.9160470366477966,0.0,156.31141662597656,162.0,25205.28125,-0.0,2947.335205078125,1.0,283.1499938964844,285.4651184082031,291.4081420898437,293.0664978027344,293.1499938964844,293.1499938964844,283.1499938964844,17698.00390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264424562454224,1.0,0.0,0.0,2.604053020477295,2.604065179824829,4.524733583366469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.27197265625,0.0,553.4082641601562,1895.4371337890625,0.0,1825.3504638671875,0.6485018730163574,1.0,0.0,3.0,1.0,0.0
12325620,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8496612906455994,0.3688239157199859,0.3341109454631805,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9328615665435792,0.4835241138935089,0.459519624710083,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9137191772460938,0.4580211341381073,0.3216912448406219,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.8844312429428101,0.4168596267700195,0.3968580365180969,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.7703048586845398,0.2723833918571472,1.2376545667648315,286.3035888671875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1261901855469,286.302978515625,1.0,0.6139681339263916,1.0,1.0,0.0,1.0,-3.302158832550049,3.302150011062622,8.769963642407674e-06,2.551665782928467,0.9254956245422364,0.9254956245422364,0.0,159.41929626464844,165.0,25479.755859375,-0.0,2957.58984375,1.0,283.1499938964844,285.4250183105469,291.4562683105469,293.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18365.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295289635658264,1.0,0.0,0.0,2.6796226501464844,2.6796352863311768,4.791159540218359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.62548828125,0.0,600.9421997070312,1895.4371337890625,0.0,1851.12255859375,0.6667783856391907,1.0,0.0,3.0,1.0,0.0
12325680,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036804199219,0.8496612906455994,0.3688239157199859,0.3341109454631805,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9328615665435792,0.4835241138935089,0.459519624710083,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3035888671875,0.9137191772460938,0.4580211341381073,0.3216912448406219,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3036193847656,0.8844312429428101,0.4168596267700195,0.3968580365180969,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.30377197265625,0.7703048586845398,0.2723833918571472,1.2376545667648315,286.3035888671875,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1261901855469,286.302978515625,1.0,0.6139681339263916,1.0,1.0,0.0,1.0,-3.302158832550049,3.302150011062622,8.769963642407674e-06,2.551665782928467,0.9254956245422364,0.9254956245422364,0.0,159.41929626464844,165.0,25479.755859375,-0.0,2957.58984375,1.0,283.1499938964844,285.4250183105469,291.4562683105469,293.13201904296875,293.1499938964844,293.1499938964844,283.1499938964844,18365.517578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295289635658264,1.0,0.0,0.0,2.6796226501464844,2.6796352863311768,4.791159540218359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.62548828125,0.0,600.9421997070312,1895.4371337890625,0.0,1851.12255859375,0.6667783856391907,1.0,0.0,3.0,1.0,0.0
12325740,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789001464844,0.8438913226127625,0.3677341639995575,0.3332825601100921,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.9254531860351562,0.4825524687767029,0.4587639272212982,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.9069317579269408,0.4572410881519317,0.3212664723396301,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8784626126289368,0.4162556529045105,0.3964447677135467,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.7652413249015808,0.2719833552837372,1.236568808555603,286.27880859375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1248779296875,286.2783203125,1.0,0.6151504516601562,1.0,1.0,0.0,1.0,-3.297941207885742,3.2979326248168945,8.747639185457956e-06,2.548431396484375,0.934917151927948,0.934917151927948,0.0,162.5811767578125,168.0,25802.1328125,-0.0,2966.332763671875,1.0,283.1499938964844,285.3823547363281,291.5022888183594,293.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,19183.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331345677375793,1.0,0.0,0.0,2.7648961544036865,2.764909505844116,5.100948783365311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.40625,0.0,658.0672607421875,1895.4371337890625,0.0,1881.4066162109373,0.6873952150344849,1.0,0.0,3.0,1.0,0.0
12325800,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789001464844,0.8438913226127625,0.3677341639995575,0.3332825601100921,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.27880859375,0.9254531860351562,0.4825524687767029,0.4587639272212982,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2788391113281,0.9069317579269408,0.4572410881519317,0.3212664723396301,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.27886962890625,0.8784626126289368,0.4162556529045105,0.3964447677135467,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.27899169921875,0.7652413249015808,0.2719833552837372,1.236568808555603,286.27880859375,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1248779296875,286.2783203125,1.0,0.6151504516601562,1.0,1.0,0.0,1.0,-3.297941207885742,3.2979326248168945,8.747639185457956e-06,2.548431396484375,0.934917151927948,0.934917151927948,0.0,162.5811767578125,168.0,25802.1328125,-0.0,2966.332763671875,1.0,283.1499938964844,285.3823547363281,291.5022888183594,293.1969909667969,293.1499938964844,293.1499938964844,283.1499938964844,19183.99609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331345677375793,1.0,0.0,0.0,2.7648961544036865,2.764909505844116,5.100948783365311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.40625,0.0,658.0672607421875,1895.4371337890625,0.0,1881.4066162109373,0.6873952150344849,1.0,0.0,3.0,1.0,0.0
12325860,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8383651375770569,0.3666068315505981,0.3324092328548431,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.9183146953582764,0.4815259575843811,0.4579455256462097,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9007244110107422,0.4564037621021271,0.3207931816577911,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8727205991744995,0.4155989587306976,0.3959719538688659,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.7603846192359924,0.2715453505516052,1.235277533531189,286.2558898925781,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1233825683594,286.2553100585937,1.0,0.6162590980529785,1.0,1.0,0.0,1.0,-3.2932167053222656,3.293208122253418,8.722621714696288e-06,2.5447914600372314,0.9443867802619934,0.9443867802619934,0.0,165.72694396972656,171.0,26169.677734375,-0.0,2973.8701171875,1.0,283.1499938964844,285.34197998046875,291.547607421875,293.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,20103.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374300360679626,1.0,0.0,0.0,2.8561766147613525,2.856190919876098,5.443314989861392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.900390625,0.0,723.2669677734375,1895.4371337890625,0.0,1917.7274169921875,0.7094520926475525,1.0,0.0,3.0,1.0,0.0
12325920,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559814453125,0.8383651375770569,0.3666068315505981,0.3324092328548431,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2558898925781,0.9183146953582764,0.4815259575843811,0.4579455256462097,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25592041015625,0.9007244110107422,0.4564037621021271,0.3207931816577911,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2559509277344,0.8727205991744995,0.4155989587306976,0.3959719538688659,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.7603846192359924,0.2715453505516052,1.235277533531189,286.2558898925781,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1233825683594,286.2553100585937,1.0,0.6162590980529785,1.0,1.0,0.0,1.0,-3.2932167053222656,3.293208122253418,8.722621714696288e-06,2.5447914600372314,0.9443867802619934,0.9443867802619934,0.0,165.72694396972656,171.0,26169.677734375,-0.0,2973.8701171875,1.0,283.1499938964844,285.34197998046875,291.547607421875,293.26470947265625,293.1499938964844,293.1499938964844,283.1499938964844,20103.9609375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374300360679626,1.0,0.0,0.0,2.8561766147613525,2.856190919876098,5.443314989861392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4747.900390625,0.0,723.2669677734375,1895.4371337890625,0.0,1917.7274169921875,0.7094520926475525,1.0,0.0,3.0,1.0,0.0
12325980,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.833082914352417,0.3654459118843078,0.3315064609050751,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.9115779995918274,0.4804507791996002,0.4570816159248352,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.894836962223053,0.4555135071277618,0.3202837407588959,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.867231011390686,0.4148961901664734,0.3954557180404663,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7557563185691833,0.2710776329040527,1.2338491678237915,286.2317199707031,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12176513671875,286.2310791015625,1.0,0.6173095107078552,1.0,1.0,0.0,1.0,-3.2881414890289307,3.288132905960083,8.69576251716353e-06,2.5408718585968018,0.953855276107788,0.953855276107788,0.0,168.8473663330078,174.0,26531.0390625,-0.0,2980.485595703125,1.0,283.1499938964844,285.30096435546875,291.5902099609375,293.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21094.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422613501548767,1.0,0.0,0.0,2.950866937637329,2.950882196426392,5.810219931845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.39794921875,0.0,795.4089965820312,1895.4371337890625,0.0,1958.884033203125,0.7323229312896729,1.0,0.0,3.0,1.0,0.0
12326040,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2318115234375,0.833082914352417,0.3654459118843078,0.3315064609050751,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.9115779995918274,0.4804507791996002,0.4570816159248352,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.894836962223053,0.4555135071277618,0.3202837407588959,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23175048828125,0.867231011390686,0.4148961901664734,0.3954557180404663,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.7557563185691833,0.2710776329040527,1.2338491678237915,286.2317199707031,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12176513671875,286.2310791015625,1.0,0.6173095107078552,1.0,1.0,0.0,1.0,-3.2881414890289307,3.288132905960083,8.69576251716353e-06,2.5408718585968018,0.953855276107788,0.953855276107788,0.0,168.8473663330078,174.0,26531.0390625,-0.0,2980.485595703125,1.0,283.1499938964844,285.30096435546875,291.5902099609375,293.33026123046875,293.1499938964844,293.1499938964844,283.1499938964844,21094.63671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7422613501548767,1.0,0.0,0.0,2.950866937637329,2.950882196426392,5.810219931845495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.39794921875,0.0,795.4089965820312,1895.4371337890625,0.0,1958.884033203125,0.7323229312896729,1.0,0.0,3.0,1.0,0.0
12326100,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2170104980469,0.8305225372314453,0.3648524880409241,0.3310459852218628,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2168884277344,0.9083902835845948,0.4798949956893921,0.4566346704959869,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169189453125,0.8919727802276611,0.4550482034683227,0.3200168311595917,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2169494628906,0.8645780682563782,0.4145277142524719,0.395183265209198,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.7535247206687927,0.2708335816860199,1.23309326171875,286.2168884277344,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1209411621094,286.21600341796875,1.0,0.6178160309791565,1.0,1.0,0.0,1.0,-3.2854928970336914,3.2854840755462646,8.681753570272122e-06,2.538823127746582,0.9585556387901306,0.9585556387901306,0.0,170.39866638183594,174.0,26729.37890625,-0.0,2983.4951171875,1.0,283.1499938964844,285.277099609375,291.6103515625,293.3626403808594,293.1499938964844,293.1499938964844,283.1499938964844,21726.421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447652816772461,1.0,0.0,0.0,3.006996393203736,3.007012128829956,6.033358772583597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.68798828125,0.0,840.56787109375,1895.4371337890625,0.0,1980.3372802734373,0.7431149482727051,1.0,0.0,3.0,1.0,0.0
12326160,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20721435546875,0.8279948234558105,0.3642529845237732,0.330574482679367,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.9053227305412292,0.4793294370174408,0.4561734795570373,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071228027344,0.889144778251648,0.4545719623565674,0.3197381496429443,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2071533203125,0.8619699478149414,0.4141498804092407,0.3948976695537567,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20733642578125,0.7513337135314941,0.2705840468406677,1.2322998046875,286.20709228515625,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1201171875,286.2064514160156,1.0,0.618309497833252,1.0,1.0,0.0,1.0,-3.28273868560791,3.2827298641204834,8.667190741107333e-06,2.536689519882202,0.9633241891860962,0.9633241891860962,0.0,171.9505615234375,177.0,26880.572265625,-0.0,2986.275390625,1.0,283.1499938964844,285.2603759765625,291.6290283203125,293.3914489746094,293.1499938964844,293.1499938964844,283.1499938964844,22133.11328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472149729728699,1.0,0.0,0.0,3.047170877456665,3.047187089920044,6.195650712470524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.3701171875,0.0,873.6007080078125,1895.4371337890625,0.0,2001.4056396484373,0.7555747032165527,1.0,0.0,3.0,1.0,0.0
12326220,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8230584859848022,0.3630318343639374,0.3296160101890564,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8995729088783264,0.4781667590141296,0.4552250504493713,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8836420178413391,0.4535835981369018,0.3191590309143066,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8569245338439941,0.4133644998073578,0.3943016231060028,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.7471024394035339,0.270068883895874,1.230648398399353,286.1825866699219,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1184997558594,286.1819152832031,1.0,0.619266152381897,1.0,1.0,0.0,1.0,-3.2770466804504395,3.277038097381592,8.637116479803808e-06,2.532273769378662,0.972797155380249,0.972797155380249,0.0,175.03956604003906,180.0,27215.16015625,-0.0,2991.3408203125,1.0,283.1499938964844,285.2208557128906,291.66455078125,293.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,23204.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520327568054199,1.0,0.0,0.0,3.1439409255981445,3.14395809173584,6.595413992727117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.7880859375,0.0,957.2023315429688,1895.4371337890625,0.0,2043.06298828125,0.7789320349693298,1.0,0.0,3.0,1.0,0.0
12326280,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.18267822265625,0.8230584859848022,0.3630318343639374,0.3296160101890564,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1825866699219,0.8995729088783264,0.4781667590141296,0.4552250504493713,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.8836420178413391,0.4535835981369018,0.3191590309143066,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.8569245338439941,0.4133644998073578,0.3943016231060028,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18280029296875,0.7471024394035339,0.270068883895874,1.230648398399353,286.1825866699219,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1184997558594,286.1819152832031,1.0,0.619266152381897,1.0,1.0,0.0,1.0,-3.2770466804504395,3.277038097381592,8.637116479803808e-06,2.532273769378662,0.972797155380249,0.972797155380249,0.0,175.03956604003906,180.0,27215.16015625,-0.0,2991.3408203125,1.0,283.1499938964844,285.2208557128906,291.66455078125,293.4482421875,293.1499938964844,293.1499938964844,283.1499938964844,23204.40625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520327568054199,1.0,0.0,0.0,3.1439409255981445,3.14395809173584,6.595413992727117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.7880859375,0.0,957.2023315429688,1895.4371337890625,0.0,2043.06298828125,0.7789320349693298,1.0,0.0,3.0,1.0,0.0
12326340,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.8182328343391418,0.3617874383926391,0.3286357522010803,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8940377831459045,0.476967990398407,0.4542416334152221,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8783283233642578,0.4525535702705383,0.3185501992702484,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8520860075950623,0.412544846534729,0.3936722874641418,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585998535156,0.7430510520935059,0.2695365846157074,1.2289153337478638,286.15838623046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1169738769531,286.15771484375,1.0,0.6201861500740051,1.0,1.0,0.0,1.0,-3.2711126804351807,3.271104097366333,8.605792572780047e-06,2.5276598930358887,0.9822804927825928,0.9822804927825928,0.0,178.1147918701172,183.0,27532.65625,-0.0,2995.785888671875,1.0,283.1499938964844,285.1826171875,291.697265625,293.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,24297.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566019892692566,1.0,0.0,0.0,3.240349531173706,3.2403676509857178,7.006111104601587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.64404296875,0.0,1045.6478271484375,1895.4371337890625,0.0,2082.83544921875,0.8021963834762573,1.0,0.0,3.0,1.0,0.0
12326400,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584777832031,0.8182328343391418,0.3617874383926391,0.3286357522010803,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8940377831459045,0.476967990398407,0.4542416334152221,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.8783283233642578,0.4525535702705383,0.3185501992702484,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.8520860075950623,0.412544846534729,0.3936722874641418,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1585998535156,0.7430510520935059,0.2695365846157074,1.2289153337478638,286.15838623046875,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1169738769531,286.15771484375,1.0,0.6201861500740051,1.0,1.0,0.0,1.0,-3.2711126804351807,3.271104097366333,8.605792572780047e-06,2.5276598930358887,0.9822804927825928,0.9822804927825928,0.0,178.1147918701172,183.0,27532.65625,-0.0,2995.785888671875,1.0,283.1499938964844,285.1826171875,291.697265625,293.5011291503906,293.1499938964844,293.1499938964844,283.1499938964844,24297.037109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566019892692566,1.0,0.0,0.0,3.240349531173706,3.2403676509857178,7.006111104601587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.64404296875,0.0,1045.6478271484375,1895.4371337890625,0.0,2082.83544921875,0.8021963834762573,1.0,0.0,3.0,1.0,0.0
12326460,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.8134732842445374,0.3605279326438904,0.3276386857032776,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8886778950691223,0.4757412374019623,0.453228622674942,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8732032179832458,0.4514901638031006,0.317915678024292,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8474450707435608,0.4116981923580169,0.3930146396160126,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7391671538352966,0.2689930498600006,1.2271212339401243,286.1363830566406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11553955078125,286.1358642578125,1.0,0.6210758686065674,1.0,1.0,0.0,1.0,-3.264984369277954,3.2649757862091064,8.573466402594931e-06,2.522880792617798,0.9919245839118958,0.9919245839118958,0.0,181.17608642578125,186.0,27851.81640625,-0.0,2999.714111328125,1.0,283.1499938964844,285.1469421386719,291.7300109863281,293.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,25400.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603574395179749,1.0,0.0,0.0,3.3359451293945312,3.3359644412994385,7.425592229992617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.5244140625,0.0,1138.5498046875,1895.4371337890625,0.0,2115.70849609375,0.8252580761909485,1.0,0.0,3.0,1.0,0.0
12326520,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1364440917969,0.8134732842445374,0.3605279326438904,0.3276386857032776,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8886778950691223,0.4757412374019623,0.453228622674942,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1363830566406,0.8732032179832458,0.4514901638031006,0.317915678024292,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13641357421875,0.8474450707435608,0.4116981923580169,0.3930146396160126,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13653564453125,0.7391671538352966,0.2689930498600006,1.2271212339401243,286.1363830566406,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.11553955078125,286.1358642578125,1.0,0.6210758686065674,1.0,1.0,0.0,1.0,-3.264984369277954,3.2649757862091064,8.573466402594931e-06,2.522880792617798,0.9919245839118958,0.9919245839118958,0.0,181.17608642578125,186.0,27851.81640625,-0.0,2999.714111328125,1.0,283.1499938964844,285.1469421386719,291.7300109863281,293.55224609375,293.1499938964844,293.1499938964844,283.1499938964844,25400.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603574395179749,1.0,0.0,0.0,3.3359451293945312,3.3359644412994385,7.425592229992617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.5244140625,0.0,1138.5498046875,1895.4371337890625,0.0,2115.70849609375,0.8252580761909485,1.0,0.0,3.0,1.0,0.0
12326580,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.808769702911377,0.3592824935913086,0.3266459107398987,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.883533775806427,0.4745144546031952,0.452207088470459,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8683041930198669,0.4504230320453644,0.3172720074653625,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8430253863334656,0.4108494222164154,0.3923472464084625,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7354667782783508,0.2684569358825683,1.2253310680389404,286.11968994140625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1144104003906,286.1194152832031,1.0,0.6219493746757507,1.0,1.0,0.0,1.0,-3.2588324546813965,3.258823871612549,8.5410292740562e-06,2.518064022064209,1.0,1.0,0.0,184.20718383789065,189.0,28198.740234375,-0.0,3003.402099609375,1.0,283.1499938964844,285.11578369140625,291.7709655761719,293.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,26529.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631130814552307,1.0,0.0,0.0,3.430395126342773,3.430415391921997,7.852023600207758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.1201171875,0.0,1235.698486328125,1895.4371337890625,0.0,2139.93310546875,0.8480238318443298,1.0,0.0,3.0,1.0,0.0
12326640,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197509765625,0.808769702911377,0.3592824935913086,0.3266459107398987,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.883533775806427,0.4745144546031952,0.452207088470459,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8683041930198669,0.4504230320453644,0.3172720074653625,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1197204589844,0.8430253863334656,0.4108494222164154,0.3923472464084625,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.7354667782783508,0.2684569358825683,1.2253310680389404,286.11968994140625,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1144104003906,286.1194152832031,1.0,0.6219493746757507,1.0,1.0,0.0,1.0,-3.2588324546813965,3.258823871612549,8.5410292740562e-06,2.518064022064209,1.0,1.0,0.0,184.20718383789065,189.0,28198.740234375,-0.0,3003.402099609375,1.0,283.1499938964844,285.11578369140625,291.7709655761719,293.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,26529.248046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631130814552307,1.0,0.0,0.0,3.430395126342773,3.430415391921997,7.852023600207758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.1201171875,0.0,1235.698486328125,1895.4371337890625,0.0,2139.93310546875,0.8480238318443298,1.0,0.0,3.0,1.0,0.0
12326700,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.112060546875,0.8064397573471069,0.3586728870868683,0.3261603713035583,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8810581564903259,0.4739092588424682,0.4517026543617248,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8659539222717285,0.4498965144157409,0.3169541656970978,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.8409082889556885,0.4104317128658294,0.3920184373855591,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.73369300365448,0.2681977450847626,1.2244681119918823,286.1120300292969,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1139831542969,286.1117248535156,1.0,0.6223871111869812,1.0,1.0,0.0,1.0,-3.255826473236084,3.2558181285858154,8.52518314786721e-06,2.5157032012939453,1.0,1.0,0.0,185.7056427001953,189.0,28393.744140625,-0.0,3005.293212890625,1.0,283.1499938964844,285.1000671386719,291.7955322265625,293.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,27328.44140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643372416496277,1.0,0.0,0.0,3.4820210933685303,3.482042074203491,8.090141250249872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.42041015625,0.0,1292.2947998046875,1895.4371337890625,0.0,2150.721435546875,0.8578296899795532,1.0,0.0,3.0,1.0,0.0
12326760,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.804123044013977,0.3580798804759979,0.3256824910640716,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8786431550979614,0.4733171164989471,0.4512035846710205,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8636654615402222,0.4493827819824219,0.3166396617889404,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.8388475179672241,0.4100251793861389,0.3916940689086914,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106262207031,0.731965184211731,0.2679494321346283,1.2236331701278689,286.1106262207031,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1137084960937,286.1106872558594,1.0,0.6228281855583191,1.0,1.0,0.0,1.0,-3.2528791427612305,3.252870798110962,8.50964443088742e-06,2.513382196426392,1.0,1.0,0.0,187.19500732421875,192.0,28569.681640625,-0.0,3007.254150390625,1.0,283.1499938964844,285.0926208496094,291.822021484375,293.6809387207031,293.1499938964844,293.1499938964844,283.1499938964844,27857.736328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654828429222107,1.0,0.0,0.0,3.5155792236328125,3.5156004428863525,8.246830702773877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.4599609375,0.0,1330.019775390625,1895.4371337890625,0.0,2160.832763671875,0.86883944272995,1.0,0.0,3.0,1.0,0.0
12326820,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.7996708750724792,0.3569433689117431,0.3247720897197723,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8740302920341492,0.4721746742725372,0.4502445161342621,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8593072891235352,0.4483951330184936,0.3160386681556701,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8349204659461975,0.4092488288879394,0.3910790681838989,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.7286691069602966,0.2674898207187652,1.2221195697784424,286.10821533203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11358642578125,286.10845947265625,1.0,0.6237371563911438,1.0,1.0,0.0,1.0,-3.2473483085632324,3.2473397254943848,8.48048148327507e-06,2.509010076522827,1.0,1.0,0.0,190.1333465576172,195.0,29015.00390625,-0.0,3011.714111328125,1.0,283.1499938964844,285.0795593261719,291.8832702636719,293.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29116.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681146860122681,1.0,0.0,0.0,3.59410047531128,3.594122648239136,8.619334153081581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.271484375,0.0,1421.1441650390625,1895.4371337890625,0.0,2184.114990234375,0.8880705237388611,1.0,0.0,3.0,1.0,0.0
