time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326880,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081848144531,0.7996708750724792,0.3569433689117431,0.3247720897197723,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8740302920341492,0.4721746742725372,0.4502445161342621,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8593072891235352,0.4483951330184936,0.3160386681556701,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10821533203125,0.8349204659461975,0.4092488288879394,0.3910790681838989,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1081237792969,0.7286691069602966,0.2674898207187652,1.2221195697784424,286.10821533203125,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.11358642578125,286.10845947265625,1.0,0.6237371563911438,1.0,1.0,0.0,1.0,-3.2473483085632324,3.2473397254943848,8.48048148327507e-06,2.509010076522827,1.0,1.0,0.0,190.1333465576172,195.0,29015.00390625,-0.0,3011.714111328125,1.0,283.1499938964844,285.0795593261719,291.8832702636719,293.7655944824219,293.1499938964844,293.1499938964844,283.1499938964844,29116.05078125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681146860122681,1.0,0.0,0.0,3.59410047531128,3.594122648239136,8.619334153081581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.271484375,0.0,1421.1441650390625,1895.4371337890625,0.0,2184.114990234375,0.8880705237388611,1.0,0.0,3.0,1.0,0.0
12326940,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.795436680316925,0.3558716475963592,0.323918342590332,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8696691989898682,0.4710895717144012,0.4493371248245239,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.855199933052063,0.4474610984325409,0.3154735267162323,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8312093615531921,0.4085231721401214,0.3905094861984253,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7255486249923706,0.2670822739601135,1.220826506614685,286.11083984375,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1139831542969,286.1112060546875,1.0,0.624692976474762,1.0,1.0,0.0,1.0,-3.2423102855682373,3.2423017024993896,8.453906048089266e-06,2.5050055980682373,1.0,1.0,0.0,193.0386505126953,198.0,29482.29296875,-0.0,3017.024658203125,1.0,283.1499938964844,285.0709533691406,291.9520568847656,293.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,30324.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713614106178284,1.0,0.0,0.0,3.6678988933563232,3.667922019958496,8.976933258963982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47607421875,0.0,1510.496337890625,1895.4371337890625,0.0,2212.937255859375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12327000,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107482910156,0.795436680316925,0.3558716475963592,0.323918342590332,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.8696691989898682,0.4710895717144012,0.4493371248245239,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108093261719,0.855199933052063,0.4474610984325409,0.3154735267162323,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1107788085937,0.8312093615531921,0.4085231721401214,0.3905094861984253,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1106872558594,0.7255486249923706,0.2670822739601135,1.220826506614685,286.11083984375,285.179931640625,293.9645690917969,288.9359436035156,293.9635314941406,297.1139831542969,286.1112060546875,1.0,0.624692976474762,1.0,1.0,0.0,1.0,-3.2423102855682373,3.2423017024993896,8.453906048089266e-06,2.5050055980682373,1.0,1.0,0.0,193.0386505126953,198.0,29482.29296875,-0.0,3017.024658203125,1.0,283.1499938964844,285.0709533691406,291.9520568847656,293.8606872558594,293.1499938964844,293.1499938964844,283.1499938964844,30324.017578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713614106178284,1.0,0.0,0.0,3.6678988933563232,3.667922019958496,8.976933258963982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.47607421875,0.0,1510.496337890625,1895.4371337890625,0.0,2212.937255859375,0.9061636328697203,1.0,0.0,3.0,1.0,0.0
12327060,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.791394054889679,0.3548609316349029,0.3231184780597687,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8655275106430054,0.4700600802898407,0.4484808444976806,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8513080477714539,0.4465781152248382,0.3149431347846985,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.827674925327301,0.4078468084335327,0.3899851143360138,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7225686311721802,0.2667262554168701,1.219757914543152,286.1176147460937,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1148681640625,286.1181640625,1.0,0.6257035732269287,1.0,1.0,0.0,1.0,-3.237764835357666,3.237756490707397,8.429904482909478e-06,2.501368761062622,1.0,1.0,0.0,195.9274139404297,201.0,29972.193359375,-0.0,3023.275390625,1.0,283.1499938964844,285.06591796875,292.0257568359375,293.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,31498.123046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750694155693054,1.0,0.0,0.0,3.7382326126098633,3.738256692886353,9.324508027930278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5390625,0.0,1599.0670166015625,1895.4371337890625,0.0,2245.986572265625,0.9234204292297364,1.0,0.0,3.0,1.0,0.0
12327120,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175231933594,0.791394054889679,0.3548609316349029,0.3231184780597687,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8655275106430054,0.4700600802898407,0.4484808444976806,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8513080477714539,0.4465781152248382,0.3149431347846985,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1175842285156,0.827674925327301,0.4078468084335327,0.3899851143360138,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.117431640625,0.7225686311721802,0.2667262554168701,1.219757914543152,286.1176147460937,285.0987854003906,294.0299987792969,289.00738525390625,294.0288391113281,297.1148681640625,286.1181640625,1.0,0.6257035732269287,1.0,1.0,0.0,1.0,-3.237764835357666,3.237756490707397,8.429904482909478e-06,2.501368761062622,1.0,1.0,0.0,195.9274139404297,201.0,29972.193359375,-0.0,3023.275390625,1.0,283.1499938964844,285.06591796875,292.0257568359375,293.9626770019531,293.1499938964844,293.1499938964844,283.1499938964844,31498.123046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750694155693054,1.0,0.0,0.0,3.7382326126098633,3.738256692886353,9.324508027930278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.5390625,0.0,1599.0670166015625,1895.4371337890625,0.0,2245.986572265625,0.9234204292297364,1.0,0.0,3.0,1.0,0.0
12327180,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.7875232100486755,0.3539069890975952,0.322369247674942,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.861580491065979,0.4690836369991302,0.4476738572120666,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8476040959358215,0.4457429647445678,0.3144456446170807,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.824285089969635,0.4072174727916717,0.3895043730735779,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.7196995615959167,0.2664194405078888,1.218907356262207,286.1278686523437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1161193847656,286.1285095214844,1.0,0.6267715692520142,1.0,1.0,0.0,1.0,-3.233693599700928,3.233685255050659,8.408373105339706e-06,2.498086452484131,1.0,1.0,0.0,198.81040954589844,189.0,30483.947265625,-0.0,3030.486572265625,1.0,283.1499938964844,285.0638122558594,292.1034545898437,294.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,32649.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790752053260803,1.0,0.0,0.0,3.8059451580047607,3.8059699535369873,9.665366178523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.20947265625,0.0,1687.544921875,1895.4371337890625,0.0,2281.841064453125,0.940043032169342,1.0,0.0,3.0,1.0,0.0
12327240,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.7875232100486755,0.3539069890975952,0.322369247674942,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278686523437,0.861580491065979,0.4690836369991302,0.4476738572120666,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.8476040959358215,0.4457429647445678,0.3144456446170807,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.824285089969635,0.4072174727916717,0.3895043730735779,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12762451171875,0.7196995615959167,0.2664194405078888,1.218907356262207,286.1278686523437,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1161193847656,286.1285095214844,1.0,0.6267715692520142,1.0,1.0,0.0,1.0,-3.233693599700928,3.233685255050659,8.408373105339706e-06,2.498086452484131,1.0,1.0,0.0,198.81040954589844,189.0,30483.947265625,-0.0,3030.486572265625,1.0,283.1499938964844,285.0638122558594,292.1034545898437,294.0702819824219,293.1499938964844,293.1499938964844,283.1499938964844,32649.541015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790752053260803,1.0,0.0,0.0,3.8059451580047607,3.8059699535369873,9.665366178523982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.20947265625,0.0,1687.544921875,1895.4371337890625,0.0,2281.841064453125,0.940043032169342,1.0,0.0,3.0,1.0,0.0
12327300,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7882140874862671,0.3534523248672485,0.321919322013855,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.8623993396759033,0.4686149656772613,0.4471892416477203,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.8484113812446594,0.445343554019928,0.3141359090805053,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8250861167907715,0.4069202840328216,0.3891806602478027,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.13165283203125,0.7204453349113464,0.2662844955921173,1.218087911605835,286.1318054199219,284.96453857421875,294.1382751464844,289.12322998046875,294.1369934082031,297.11688232421875,286.1322937011719,1.0,0.6255128383636475,1.0,1.0,0.0,1.0,-3.230825662612915,3.2308173179626465,8.39337008073926e-06,2.495833158493042,1.0,1.0,0.0,197.66455078125,189.0,30760.671875,-0.0,3018.03515625,1.0,283.1499938964844,285.0609436035156,292.1438293457031,294.1268615722656,293.1499938964844,293.1499938964844,283.1499938964844,33355.28515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811710238456726,1.0,0.0,0.0,3.846859216690064,3.8468847274780273,9.874289617073373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.10107421875,0.0,1742.555908203125,1895.4371337890625,0.0,2300.660400390625,0.9472771286964417,1.0,0.0,3.0,1.0,0.0
12327360,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1397705078125,0.7904009819030762,0.3530257046222687,0.3214329183101654,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.864810049533844,0.4681686758995056,0.446662575006485,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1398620605469,0.8507360816001892,0.4449668526649475,0.3137947916984558,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.8273059129714966,0.4066442549228668,0.3888140618801117,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.7224259972572327,0.2661716341972351,1.2170732021331787,286.1398620605469,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1177978515625,286.1405639648437,1.0,0.6235994100570679,1.0,1.0,0.0,1.0,-3.227536678314209,3.2275283336639404,8.376110599783715e-06,2.4932210445404053,1.0,1.0,0.0,195.07778930664065,177.0,31000.537109375,-0.0,2996.7734375,1.0,283.1499938964844,285.063232421875,292.1845092773437,294.1822509765625,293.1499938964844,293.1499938964844,283.04998779296875,33785.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832556366920471,1.0,0.0,0.0,3.8715803623199454,3.871606111526489,1.000160750663781e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5278.7724609375,0.0,1776.366943359375,1895.4371337890625,0.0,2319.419189453125,0.9551621079444884,1.0,0.0,3.0,1.0,0.0
12327420,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7973200678825378,0.351959079504013,0.3202780783176422,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8724337220191956,0.4670737981796264,0.4454207718372345,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8580576181411743,0.4439876973628998,0.3129622936248779,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8341944217681885,0.4059182107448578,0.3879089057445526,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.728458046913147,0.2658466398715973,1.2144545316696167,286.09716796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11865234375,286.0975646972656,1.0,0.6183415651321411,1.0,1.0,0.0,1.0,-3.219419240951538,3.219410896301269,8.333706318808254e-06,2.4868204593658447,1.0,1.0,0.0,187.61968994140625,165.0,31935.796875,-0.0,2938.574462890625,1.0,283.05206298828125,284.9965209960937,292.2891540527344,294.3526916503906,293.1499938964844,293.1499938964844,282.75,34734.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930236458778381,1.0,0.0,0.0,3.925599813461304,3.925626277923584,1.028265614877455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.69775390625,0.0,1851.7655029296875,1895.4371337890625,0.0,2407.8212890625,0.966344952583313,1.0,0.0,3.0,1.0,0.0
12327480,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7973200678825378,0.351959079504013,0.3202780783176422,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8724337220191956,0.4670737981796264,0.4454207718372345,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8580576181411743,0.4439876973628998,0.3129622936248779,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8341944217681885,0.4059182107448578,0.3879089057445526,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970153808594,0.728458046913147,0.2658466398715973,1.2144545316696167,286.09716796875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.11865234375,286.0975646972656,1.0,0.6183415651321411,1.0,1.0,0.0,1.0,-3.219419240951538,3.219410896301269,8.333706318808254e-06,2.4868204593658447,1.0,1.0,0.0,187.61968994140625,165.0,31935.796875,-0.0,2938.574462890625,1.0,283.05206298828125,284.9965209960937,292.2891540527344,294.3526916503906,293.1499938964844,293.1499938964844,282.75,34734.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930236458778381,1.0,0.0,0.0,3.925599813461304,3.925626277923584,1.028265614877455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.69775390625,0.0,1851.7655029296875,1895.4371337890625,0.0,2407.8212890625,0.966344952583313,1.0,0.0,3.0,1.0,0.0
12327540,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.8058370351791382,0.3501410186290741,0.3185429573059082,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8820543885231018,0.4652561247348785,0.443593293428421,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.86728435754776,0.4422308206558227,0.311663806438446,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8428264260292053,0.4045512676239013,0.3864807188510895,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7358748912811279,0.2650738060474396,1.2100759744644165,285.9398803710937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1155090332031,285.9396667480469,1.0,0.6116523146629333,1.0,1.0,0.0,1.0,-3.206599235534668,3.2065908908843994,8.267214070656337e-06,2.476816415786743,1.0,1.0,0.0,178.7014923095703,153.0,33682.6640625,-0.0,2862.8828125,1.0,282.7560119628906,284.793212890625,292.4190368652344,294.6121520996094,293.1499938964844,293.1499938964844,282.45001220703125,35244.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141990303993225,1.0,0.0,0.0,3.954289674758911,3.9543166160583496,1.0433504940010607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.60205078125,0.0,1892.66357421875,1895.4371337890625,0.0,2601.91455078125,0.9731706976890564,1.0,0.0,3.0,1.0,0.0
12327600,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93994140625,0.8058370351791382,0.3501410186290741,0.3185429573059082,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9398803710937,0.8820543885231018,0.4652561247348785,0.443593293428421,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.86728435754776,0.4422308206558227,0.311663806438446,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9399108886719,0.8428264260292053,0.4045512676239013,0.3864807188510895,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94000244140625,0.7358748912811279,0.2650738060474396,1.2100759744644165,285.9398803710937,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1155090332031,285.9396667480469,1.0,0.6116523146629333,1.0,1.0,0.0,1.0,-3.206599235534668,3.2065908908843994,8.267214070656337e-06,2.476816415786743,1.0,1.0,0.0,178.7014923095703,153.0,33682.6640625,-0.0,2862.8828125,1.0,282.7560119628906,284.793212890625,292.4190368652344,294.6121520996094,293.1499938964844,293.1499938964844,282.45001220703125,35244.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141990303993225,1.0,0.0,0.0,3.954289674758911,3.9543166160583496,1.0433504940010607e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.60205078125,0.0,1892.66357421875,1895.4371337890625,0.0,2601.91455078125,0.9731706976890564,1.0,0.0,3.0,1.0,0.0
12327660,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.77789306640625,0.8134860396385193,0.3481161594390869,0.3165829479694366,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7776794433594,0.8911767601966858,0.4631988108158111,0.4415143430233001,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777099609375,0.876060962677002,0.4402114152908325,0.3101565539836883,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7777709960937,0.8510556221008301,0.4029223322868347,0.3847886025905609,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782287597656,0.742840051651001,0.2640500366687774,1.204598069190979,285.77764892578125,284.95001220703125,294.4104919433594,289.4075622558594,294.40899658203125,297.10955810546875,285.7763671875,1.0,0.6050825715065002,1.0,1.0,0.0,1.0,-3.191314220428467,3.1913058757781982,8.188277206500061e-06,2.4648854732513428,1.0,1.0,0.0,170.6151580810547,153.0,35399.83203125,-0.0,2787.26123046875,1.0,282.46112060546875,284.5959777832031,292.5097961425781,294.8231506347656,293.1499938964844,293.1499938964844,282.45001220703125,35512.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339011669158936,1.0,0.0,0.0,3.969283580780029,3.969310522079468,1.051277877195389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.01953125,0.0,1914.2750244140625,1895.4371337890625,0.0,2784.790771484375,0.976737380027771,1.0,0.0,3.0,1.0,0.0
12327720,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.774658203125,0.8149228692054749,0.3477538228034973,0.316182792186737,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7745666503906,0.8929510116577148,0.4628164768218994,0.4410847425460815,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.8777735233306885,0.4398403763771057,0.3098439574241638,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77459716796875,0.8526667356491089,0.4026171267032623,0.3844339549541473,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.7441951632499695,0.2638514935970306,1.203422784805298,285.7745666503906,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1083068847656,285.7742004394531,1.0,0.603797435760498,1.0,1.0,0.0,1.0,-3.188100814819336,3.1880927085876465,8.17170166556025e-06,2.4623656272888184,1.0,1.0,0.0,169.0896759033203,141.0,35481.53515625,-0.0,2772.40087890625,1.0,282.4560241699219,284.5927734375,292.5108947753906,294.8211364746094,293.1499938964844,293.1499938964844,282.1499938964844,35549.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356088399887085,1.0,0.0,0.0,3.971386194229126,3.971413373947144,1.0523918945182231e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.50048828125,0.0,1917.31884765625,1895.4371337890625,0.0,2800.717529296875,0.9772375226020812,1.0,0.0,3.0,1.0,0.0
12327780,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.632080078125,0.8204666376113892,0.3463092148303985,0.3147779107093811,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.8998548984527588,0.4612986743450165,0.4395457804203033,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312561035156,0.8844699263572693,0.438352108001709,0.3087305724620819,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.63153076171875,0.8589772582054138,0.4013898372650146,0.383158415555954,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.63336181640625,0.749492883682251,0.2630430459976196,1.1991347074508667,285.63104248046875,284.95001220703125,294.47137451171875,289.4704895019531,294.4698486328125,297.1031188964844,285.62548828125,1.0,0.5990731120109558,1.0,1.0,0.0,1.0,-3.176534652709961,3.1765265464782715,8.112249815894756e-06,2.453324317932129,1.0,1.0,0.0,163.45419311523438,141.0,37006.53515625,-0.0,2718.359375,1.0,282.1849670410156,284.42071533203125,292.5832214355469,295.0233764648437,293.1499938964844,293.1499938964844,282.1499938964844,35662.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493105173110962,1.0,0.0,0.0,3.977663040161133,3.9776902198791504,1.0557212135609009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.634765625,0.0,1926.42431640625,1895.4371337890625,0.0,2928.81298828125,0.9787304997444152,1.0,0.0,3.0,1.0,0.0
12327840,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.8250309228897095,0.3450905084609985,0.3135155737400055,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.9056955575942992,0.4600079655647278,0.4381636381149292,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.60430908203125,0.8901026844978333,0.4370905756950378,0.3077238798141479,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.8643262982368469,0.4003332853317261,0.3819998204708099,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6044616699219,0.7539745569229126,0.2623304426670074,1.19520366191864,285.60430908203125,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.0985412597656,285.6039123535156,1.0,0.5950728058815002,1.0,1.0,0.0,1.0,-3.1660258769989014,3.166017770767212,8.058416824496817e-06,2.4451074600219727,1.0,1.0,0.0,158.88137817382812,129.0,37282.75390625,-0.0,2672.538330078125,1.0,282.1557922363281,284.3951110839844,292.5920104980469,295.01397705078125,293.1499938964844,293.1499938964844,281.8500061035156,35732.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550543189048767,1.0,0.0,0.0,3.9815614223480233,3.981588840484619,1.0577916782494867e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.9833984375,0.0,1932.09423828125,1895.4371337890625,0.0,2982.63134765625,0.9796578288078308,1.0,0.0,3.0,1.0,0.0
12327900,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4699401855469,0.8308109641075134,0.3436974287033081,0.3121466040611267,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.913514256477356,0.4585253894329071,0.4366409480571747,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4689025878906,0.8972446322441101,0.4356456995010376,0.3066260516643524,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4692687988281,0.8711402416229248,0.3991133272647857,0.3807169795036316,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715881347656,0.7596891522407532,0.2615014910697937,1.1907811164855957,285.4686584472656,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0934753417969,285.4615783691406,1.0,0.59046870470047,1.0,1.0,0.0,1.0,-3.154370069503784,3.1543619632720947,7.998898581718095e-06,2.4359867572784424,1.0,1.0,0.0,153.54884338378906,129.0,38726.54296875,-0.0,2620.64794921875,1.0,281.89306640625,284.2308654785156,292.6587829589844,295.212158203125,293.1499938964844,293.1499938964844,281.8500061035156,35793.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866523027420044,1.0,0.0,0.0,3.9849772453308105,3.9850046634674072,1.0596073707347389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5926.09228515625,0.0,1937.0711669921875,1895.4371337890625,0.0,3090.193115234375,0.9804702401161194,1.0,0.0,3.0,1.0,0.0
12327960,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43243408203125,0.8368493318557739,0.3422362506389618,0.3106471002101898,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.9220497012138368,0.4569649994373321,0.4349832236766815,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.904733419418335,0.4341268539428711,0.3054250478744507,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.8783360123634338,0.3978187143802643,0.3793109357357025,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.7657361626625061,0.2606098651885986,1.185926914215088,285.4323425292969,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0880126953125,285.4319152832031,1.0,0.5856958627700806,1.0,1.0,0.0,1.0,-3.141603708267212,3.1415956020355225,7.933987035357859e-06,2.426006317138672,1.0,1.0,0.0,148.22784423828125,117.0,39035.375,-0.0,2567.0146484375,1.0,281.8557434082031,284.1967163085937,292.67193603515625,295.201171875,293.1499938964844,293.1499938964844,281.54998779296875,35840.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724198341369629,1.0,0.0,0.0,3.9876105785369873,3.987637758255005,1.0610082199491444e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.95556640625,0.0,1940.91357421875,1895.4371337890625,0.0,3145.5087890625,0.9810965061187744,1.0,0.0,3.0,1.0,0.0
12328020,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8512214422225952,0.339244544506073,0.3076365888118744,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9420929551124572,0.4537422955036163,0.4316139817237854,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9237499833106996,0.4309980273246765,0.3029981255531311,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8952351808547974,0.395130842924118,0.3764384686946869,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7800377607345581,0.2587461769580841,1.1759108304977417,285.2581481933594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.077392578125,285.25762939453125,1.0,0.5758147835731506,1.0,1.0,0.0,1.0,-3.115520477294922,3.1155126094818115,7.80215395934647e-06,2.405601978302002,1.0,1.0,0.0,137.27023315429688,105.0,40741.5390625,-0.0,2458.25244140625,1.0,281.5558166503906,283.9969787597656,292.75299072265625,295.38690185546875,293.1499938964844,293.1499938964844,281.25,35905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881040215492249,1.0,0.0,0.0,3.991204261779785,3.991231679916382,1.0629214557411617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2080078125,0.0,1946.1658935546875,1895.4371337890625,0.0,3292.47216796875,0.9819512367248536,1.0,0.0,3.0,1.0,0.0
12328080,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582702636719,0.8512214422225952,0.339244544506073,0.3076365888118744,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9420929551124572,0.4537422955036163,0.4316139817237854,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581787109375,0.9237499833106996,0.4309980273246765,0.3029981255531311,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2582092285156,0.8952351808547974,0.395130842924118,0.3764384686946869,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2583923339844,0.7800377607345581,0.2587461769580841,1.1759108304977417,285.2581481933594,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.077392578125,285.25762939453125,1.0,0.5758147835731506,1.0,1.0,0.0,1.0,-3.115520477294922,3.1155126094818115,7.80215395934647e-06,2.405601978302002,1.0,1.0,0.0,137.27023315429688,105.0,40741.5390625,-0.0,2458.25244140625,1.0,281.5558166503906,283.9969787597656,292.75299072265625,295.38690185546875,293.1499938964844,293.1499938964844,281.25,35905.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881040215492249,1.0,0.0,0.0,3.991204261779785,3.991231679916382,1.0629214557411617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.2080078125,0.0,1946.1658935546875,1895.4371337890625,0.0,3292.47216796875,0.9819512367248536,1.0,0.0,3.0,1.0,0.0
12328140,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8692113757133484,0.3361366391181946,0.3045140504837036,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9646440744400024,0.4503633677959442,0.4280886948108673,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9472509026527404,0.4277223944664001,0.3004632890224457,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9165187478065492,0.3922954201698303,0.3734174072742462,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7975113987922668,0.2567687928676605,1.1653337478637695,285.08087158203125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06695556640625,285.08026123046875,1.0,0.5655231475830078,1.0,1.0,0.0,1.0,-3.088132381439209,3.0881247520446777,7.664916665817145e-06,2.3841774463653564,1.0,1.0,0.0,126.1191177368164,93.0,42400.9609375,-0.0,2347.7646484375,1.0,281.2557983398437,283.7950439453125,292.8347473144531,295.5711669921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024723172187804,1.0,0.0,0.0,3.9933385848999023,3.993366003036499,1.064058551492053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.1982421875,0.0,1949.289794921875,1895.4371337890625,0.0,3426.619140625,0.9824588894844056,1.0,0.0,3.0,1.0,0.0
12328200,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8692113757133484,0.3361366391181946,0.3045140504837036,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08087158203125,0.9646440744400024,0.4503633677959442,0.4280886948108673,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.9472509026527404,0.4277223944664001,0.3004632890224457,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9165187478065492,0.3922954201698303,0.3734174072742462,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.7975113987922668,0.2567687928676605,1.1653337478637695,285.08087158203125,284.95001220703125,294.76873779296875,289.77716064453125,294.7672119140625,297.06695556640625,285.08026123046875,1.0,0.5655231475830078,1.0,1.0,0.0,1.0,-3.088132381439209,3.0881247520446777,7.664916665817145e-06,2.3841774463653564,1.0,1.0,0.0,126.1191177368164,93.0,42400.9609375,-0.0,2347.7646484375,1.0,281.2557983398437,283.7950439453125,292.8347473144531,295.5711669921875,293.1499938964844,293.1499938964844,280.95001220703125,35943.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024723172187804,1.0,0.0,0.0,3.9933385848999023,3.993366003036499,1.064058551492053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.1982421875,0.0,1949.289794921875,1895.4371337890625,0.0,3426.619140625,0.9824588894844056,1.0,0.0,3.0,1.0,0.0
12328260,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8921371698379517,0.3329212963581085,0.3012906908988952,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9881317615509032,0.4468383491039276,0.4244209825992584,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9733357429504396,0.4243022203445434,0.2978263199329376,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9448003172874452,0.3893279433250427,0.3702650666236877,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8183552026748657,0.2546924352645874,1.1542853116989136,284.9004211425781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0568542480469,284.8996887207031,1.0,0.5548749566078186,1.0,1.0,0.0,1.0,-3.059605598449707,3.059597969055176,7.523271960963029e-06,2.3618640899658203,0.9988332390785216,0.9988332390785216,0.0,114.8545150756836,96.0,44006.83984375,-0.0,2236.47705078125,1.0,280.955810546875,283.5909729003906,292.91571044921875,295.752197265625,293.1499938964844,293.1499938964844,280.6499938964844,35999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915712594985962,1.0,0.0,0.0,3.993738412857056,3.993766069412232,1.0642717143127811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.99169921875,0.0,1950.2723388671875,1895.4371337890625,0.0,3549.540283203125,0.9825787544250488,1.0,0.0,3.0,1.0,0.0
12328320,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8921371698379517,0.3329212963581085,0.3012906908988952,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9881317615509032,0.4468383491039276,0.4244209825992584,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9733357429504396,0.4243022203445434,0.2978263199329376,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9448003172874452,0.3893279433250427,0.3702650666236877,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8183552026748657,0.2546924352645874,1.1542853116989136,284.9004211425781,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0568542480469,284.8996887207031,1.0,0.5548749566078186,1.0,1.0,0.0,1.0,-3.059605598449707,3.059597969055176,7.523271960963029e-06,2.3618640899658203,0.9988332390785216,0.9988332390785216,0.0,114.8545150756836,96.0,44006.83984375,-0.0,2236.47705078125,1.0,280.955810546875,283.5909729003906,292.91571044921875,295.752197265625,293.1499938964844,293.1499938964844,280.6499938964844,35999.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915712594985962,1.0,0.0,0.0,3.993738412857056,3.993766069412232,1.0642717143127811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6786.99169921875,0.0,1950.2723388671875,1895.4371337890625,0.0,3549.540283203125,0.9825787544250488,1.0,0.0,3.0,1.0,0.0
12328380,296.9735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.8999343514442444,0.3306877911090851,0.2992432117462158,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349548339844,0.995014488697052,0.444383442401886,0.4220596849918365,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73504638671875,0.981221616268158,0.421911358833313,0.2961307764053345,297.0006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352294921875,0.9541613459587096,0.387258768081665,0.3682544231414795,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73651123046875,0.8250731229782104,0.2532421052455902,1.147392988204956,284.73492431640625,284.95001220703125,294.9065856933594,289.91998291015625,294.9051208496094,297.0502624511719,284.7311096191406,1.0,0.5502614378929138,1.0,1.0,0.0,1.0,-3.0415618419647217,3.041554450988769,7.434275630657794e-06,2.3477139472961426,0.9954044222831726,0.9954044222831726,0.0,110.81707763671876,96.0,45447.28125,-0.0,2183.122314453125,1.0,280.6717834472656,283.4007568359375,292.98907470703125,295.9418334960937,293.1499938964844,293.1499938964844,280.6499938964844,36097.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262169003486632,1.0,0.0,0.0,3.991346836090088,3.991374254226685,1.0629973985487595e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.556640625,0.0,1947.9267578125,1895.4371337890625,0.0,3646.417236328125,0.982079267501831,1.0,0.0,3.0,1.0,0.0
12328440,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7193603515625,0.901144564151764,0.3295899927616119,0.2981962859630584,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.9961414933204652,0.4431680142879486,0.4208579063415527,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7192687988281,0.9825063943862916,0.4207310080528259,0.2952631115913391,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71929931640625,0.9557544589042664,0.3862321972846985,0.3672337830066681,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.8262023329734802,0.2525158822536468,1.14393949508667,284.71923828125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.04705810546875,284.7185974121094,1.0,0.5483890771865845,1.0,1.0,0.0,1.0,-3.032435894012451,3.032428503036499,7.389471193164354e-06,2.340559959411621,0.9942029714584352,0.9942029714584352,0.0,109.7136001586914,114.0,45566.0546875,-0.0,2161.217529296875,1.0,280.6557312011719,283.3870544433594,292.9947509765625,295.9287109375,293.1499938964844,293.1499938964844,280.3500061035156,36129.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279226064682008,1.0,0.0,0.0,3.989424467086792,3.9894518852233887,1.0619736485750764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.021484375,0.0,1945.654541015625,1895.4371337890625,0.0,3662.0849609375,0.9816746115684508,1.0,0.0,3.0,1.0,0.0
12328500,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5797119140625,0.89405757188797,0.3278831541538238,0.2967920005321502,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57830810546875,0.9905152916908264,0.4412859678268432,0.4192146956920624,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5785217285156,0.9759775996208192,0.4188966751098633,0.2940857112407684,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5788879394531,0.9481036067008972,0.3846409022808075,0.365855872631073,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5814819335937,0.820498526096344,0.2513907849788666,1.1394023895263672,284.5782470703125,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.04229736328125,284.5704650878906,1.0,0.5478741526603699,1.0,1.0,0.0,1.0,-3.020242929458618,3.020235538482666,7.329742857109522e-06,2.330968141555786,0.990356981754303,0.990356981754303,0.0,111.03502655029295,114.0,46871.84765625,-0.0,2146.546630859375,1.0,280.3929748535156,283.21923828125,293.0577697753906,296.1208801269531,293.1499938964844,293.1499938964844,280.3500061035156,36213.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360182881355286,1.0,0.0,0.0,3.985294818878174,3.9853222370147705,1.059776309375593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.234375,0.0,1940.9188232421875,1895.4371337890625,0.0,3736.1787109375,0.9807666540145874,1.0,0.0,3.0,1.0,0.0
12328560,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395812988281,0.8811226487159729,0.3260991871356964,0.2953365743160248,296.9448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.9789042472839355,0.4393268823623657,0.4175276160240173,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.9627537727355956,0.4169827103614807,0.2928676605224609,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5395202636719,0.933219850063324,0.3829769790172577,0.3644472062587738,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.53973388671875,0.8096363544464111,0.2502022385597229,1.1348624229431152,284.5394897460937,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.037109375,284.5389709472656,1.0,0.5484423637390137,1.0,1.0,0.0,1.0,-3.0078492164611816,3.007841825485229,7.269361503858818e-06,2.321253776550293,0.9871851801872252,0.9871851801872252,0.0,114.50155639648438,132.0,47085.0703125,-0.0,2142.628662109375,1.0,280.3557434082031,283.1849060058594,293.0712280273437,296.1005554199219,293.1499938964844,293.1499938964844,280.04998779296875,36283.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392382502555848,1.0,0.0,0.0,3.979473114013672,3.979500532150269,1.0566822084001617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.890625,0.0,1933.8603515625,1895.4371337890625,0.0,3765.51611328125,0.9795133471488952,1.0,0.0,3.0,1.0,0.0
12328620,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.8506432175636292,0.3224299550056457,0.2925346493721008,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.9446547031402588,0.435299277305603,0.4142520725727081,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.9259599447250366,0.4130425453186035,0.290508359670639,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8978092670440674,0.3795429766178131,0.3617232739925384,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7813687920570374,0.2477251440286636,1.1261568069458008,284.3607788085937,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0267944335937,284.3602600097656,1.0,0.5519412755966187,1.0,1.0,0.0,1.0,-2.983967065811157,2.983959913253784,7.153716069296934e-06,2.3025355339050293,0.9777936935424804,0.9777936935424804,0.0,125.16075897216795,150.0,48539.93359375,-0.0,2155.36669921875,1.0,280.055908203125,282.9845275878906,293.1441345214844,296.2662048339844,293.1499938964844,293.1499938964844,279.75,36461.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949759840965271,1.0,0.0,0.0,3.963017702102661,3.963044881820679,1.047961404765374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.396484375,0.0,1913.849853515625,1895.4371337890625,0.0,3860.798583984375,0.9758994579315186,1.0,0.0,3.0,1.0,0.0
12328680,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36090087890625,0.8506432175636292,0.3224299550056457,0.2925346493721008,296.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.9446547031402588,0.435299277305603,0.4142520725727081,296.9391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3608093261719,0.9259599447250366,0.4130425453186035,0.290508359670639,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.36083984375,0.8978092670440674,0.3795429766178131,0.3617232739925384,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.36102294921875,0.7813687920570374,0.2477251440286636,1.1261568069458008,284.3607788085937,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0267944335937,284.3602600097656,1.0,0.5519412755966187,1.0,1.0,0.0,1.0,-2.983967065811157,2.983959913253784,7.153716069296934e-06,2.3025355339050293,0.9777936935424804,0.9777936935424804,0.0,125.16075897216795,150.0,48539.93359375,-0.0,2155.36669921875,1.0,280.055908203125,282.9845275878906,293.1441345214844,296.2662048339844,293.1499938964844,293.1499938964844,279.75,36461.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949759840965271,1.0,0.0,0.0,3.963017702102661,3.963044881820679,1.047961404765374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.396484375,0.0,1913.849853515625,1895.4371337890625,0.0,3860.798583984375,0.9758994579315186,1.0,0.0,3.0,1.0,0.0
12328740,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824951171875,0.82152259349823,0.3186096847057342,0.2897132337093353,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.182373046875,0.9060633182525636,0.431102991104126,0.4109417200088501,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.8899373412132263,0.4089316427707672,0.2881214022636413,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8652180433273315,0.3759469985961914,0.3589707911014557,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.753473699092865,0.2451003640890121,1.117376685142517,284.182373046875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163269042969,284.181884765625,1.0,0.5573721528053284,1.0,1.0,0.0,1.0,-2.9598636627197266,2.9598567485809326,7.03797331880196e-06,2.283658266067505,0.9660269021987916,0.9660269021987916,0.0,139.06956481933594,168.0,49911.9609375,-0.0,2183.83984375,1.0,279.75604248046875,282.7855834960937,293.21240234375,296.4230041503906,293.1499938964844,293.1499938964844,279.45001220703125,36667.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594851732254028,1.0,0.0,0.0,3.939051866531372,3.9390788078308105,1.035324885378941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5205078125,0.0,1884.5487060546875,1895.4371337890625,0.0,3947.995361328125,0.9706115126609802,1.0,0.0,3.0,1.0,0.0
