time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328800,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824951171875,0.82152259349823,0.3186096847057342,0.2897132337093353,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.182373046875,0.9060633182525636,0.431102991104126,0.4109417200088501,296.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824035644531,0.8899373412132263,0.4089316427707672,0.2881214022636413,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.18243408203125,0.8652180433273315,0.3759469985961914,0.3589707911014557,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.753473699092865,0.2451003640890121,1.117376685142517,284.182373046875,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0163269042969,284.181884765625,1.0,0.5573721528053284,1.0,1.0,0.0,1.0,-2.9598636627197266,2.9598567485809326,7.03797331880196e-06,2.283658266067505,0.9660269021987916,0.9660269021987916,0.0,139.06956481933594,168.0,49911.9609375,-0.0,2183.83984375,1.0,279.75604248046875,282.7855834960937,293.21240234375,296.4230041503906,293.1499938964844,293.1499938964844,279.45001220703125,36667.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594851732254028,1.0,0.0,0.0,3.939051866531372,3.9390788078308105,1.035324885378941e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.5205078125,0.0,1884.5487060546875,1895.4371337890625,0.0,3947.995361328125,0.9706115126609802,1.0,0.0,3.0,1.0,0.0
12328860,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.79376620054245,0.3146685361862182,0.2868469357490539,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.8749117255210876,0.4267615377902984,0.4075628817081451,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.8597594499588013,0.4046757519245147,0.2856836020946502,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8372840285301208,0.3722121715545654,0.3561557531356811,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.729765772819519,0.2423527389764785,1.1083680391311646,284.0048217773437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00592041015625,284.0043640136719,1.0,0.5638532638549805,1.0,1.0,0.0,1.0,-2.935213804244995,2.935206890106201,6.920613941474585e-06,2.264366865158081,0.9519007205963136,0.9519007205963136,0.0,154.84068298339844,171.0,51186.15234375,-0.0,2220.127685546875,1.0,279.4562072753906,282.58892822265625,293.2751159667969,296.5689392089844,293.1499938964844,293.1499938964844,279.1499938964844,36906.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683751463890076,1.0,0.0,0.0,3.90635085105896,3.9063775539398193,1.0182062624153332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.10546875,0.0,1844.7691650390625,1895.4371337890625,0.0,4026.88134765625,0.9633824229240416,1.0,0.0,3.0,1.0,0.0
12328920,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0049133300781,0.79376620054245,0.3146685361862182,0.2868469357490539,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.8749117255210876,0.4267615377902984,0.4075628817081451,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048217773437,0.8597594499588013,0.4046757519245147,0.2856836020946502,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.8372840285301208,0.3722121715545654,0.3561557531356811,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.729765772819519,0.2423527389764785,1.1083680391311646,284.0048217773437,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.00592041015625,284.0043640136719,1.0,0.5638532638549805,1.0,1.0,0.0,1.0,-2.935213804244995,2.935206890106201,6.920613941474585e-06,2.264366865158081,0.9519007205963136,0.9519007205963136,0.0,154.84068298339844,171.0,51186.15234375,-0.0,2220.127685546875,1.0,279.4562072753906,282.58892822265625,293.2751159667969,296.5689392089844,293.1499938964844,293.1499938964844,279.1499938964844,36906.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683751463890076,1.0,0.0,0.0,3.90635085105896,3.9063775539398193,1.0182062624153332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7681.10546875,0.0,1844.7691650390625,1895.4371337890625,0.0,4026.88134765625,0.9633824229240416,1.0,0.0,3.0,1.0,0.0
12328980,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8272399902344,0.7757471799850464,0.3106577098369598,0.2837112843990326,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.856109082698822,0.4223127365112304,0.4038699269294739,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.8417656421661377,0.4003170728683471,0.2830158174037933,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271789550781,0.8205058574676514,0.3683763146400451,0.3530323505401611,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.827392578125,0.7148873209953308,0.2395236641168594,1.0979762077331543,283.8271484375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960327148437,283.8265991210937,1.0,0.566425621509552,1.0,1.0,0.0,1.0,-2.9075570106506348,2.90755033493042,6.790265160816489e-06,2.2427895069122314,0.9354115128517152,0.9354115128517152,0.0,165.4048614501953,159.0,52321.7890625,-0.0,2224.626708984375,1.0,279.1564636230469,282.39422607421875,293.3314208984375,296.7013244628906,293.1499938964844,293.1499938964844,278.8500061035156,37187.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763875007629396,1.0,0.0,0.0,3.863367080688477,3.863393545150757,9.95921823232493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.24609375,0.0,1793.1591796875,1895.4371337890625,0.0,4097.2431640625,0.9538780450820924,1.0,0.0,3.0,1.0,0.0
12329040,296.9106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8272399902344,0.7757471799850464,0.3106577098369598,0.2837112843990326,296.8899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.856109082698822,0.4223127365112304,0.4038699269294739,296.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271484375,0.8417656421661377,0.4003170728683471,0.2830158174037933,296.93243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271789550781,0.8205058574676514,0.3683763146400451,0.3530323505401611,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.827392578125,0.7148873209953308,0.2395236641168594,1.0979762077331543,283.8271484375,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9960327148437,283.8265991210937,1.0,0.566425621509552,1.0,1.0,0.0,1.0,-2.9075570106506348,2.90755033493042,6.790265160816489e-06,2.2427895069122314,0.9354115128517152,0.9354115128517152,0.0,165.4048614501953,159.0,52321.7890625,-0.0,2224.626708984375,1.0,279.1564636230469,282.39422607421875,293.3314208984375,296.7013244628906,293.1499938964844,293.1499938964844,278.8500061035156,37187.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763875007629396,1.0,0.0,0.0,3.863367080688477,3.863393545150757,9.95921823232493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.24609375,0.0,1793.1591796875,1895.4371337890625,0.0,4097.2431640625,0.9538780450820924,1.0,0.0,3.0,1.0,0.0
12329100,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6907043457031,0.7718152403831482,0.3086713552474975,0.2820387780666351,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.68914794921875,0.8522120118141174,0.4200858473777771,0.4018903970718384,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6893615722656,0.8380175232887268,0.3981396555900574,0.2815892398357391,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68975830078125,0.8169147968292236,0.3664572536945343,0.3513349592685699,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6925354003906,0.7114623188972473,0.2381149679422378,1.092118501663208,283.6890563964844,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9916687011719,283.68072509765625,1.0,0.5650539398193359,1.0,1.0,0.0,1.0,-2.892374515533448,2.8923678398132324,6.719282282574568e-06,2.230965375900269,0.9256741404533386,0.9256741404533386,0.0,166.8325653076172,159.0,53328.609375,-0.0,2205.433349609375,1.0,278.8961181640625,282.2331848144531,293.378662109375,296.8661499023437,293.1499938964844,293.1499938964844,278.8500061035156,37359.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821196794509888,1.0,0.0,0.0,3.837570905685425,3.837596893310547,9.826663927015034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.10205078125,0.0,1762.73046875,1895.4371337890625,0.0,4147.12109375,0.948153793811798,1.0,0.0,3.0,1.0,0.0
12329160,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492614746094,0.7699381113052368,0.3066665530204773,0.2802183926105499,296.8782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6491394042969,0.8505340218544006,0.4178249835968017,0.3997502028942108,296.8861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.649169921875,0.8363702893257141,0.3959305882453918,0.280039519071579,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6492004394531,0.8153517842292786,0.3645091354846954,0.3494890332221985,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6493835449219,0.709852397441864,0.2366919219493866,1.0857082605361938,283.6491394042969,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9873352050781,283.6485595703125,1.0,0.5625678896903992,1.0,1.0,0.0,1.0,-2.875828742980957,2.875822067260742,6.642319931415841e-06,2.2180655002593994,0.9165521264076232,0.9165521264076232,0.0,166.3639373779297,147.0,53286.7109375,-0.0,2174.767333984375,1.0,278.8568115234375,282.2019958496094,293.3802490234375,296.816650390625,293.1499938964844,293.1499938964844,278.54998779296875,37520.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9834012389183044,1.0,0.0,0.0,3.8081188201904297,3.808144807815552,9.676410854808637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.95361328125,0.0,1728.16845703125,1895.4371337890625,0.0,4158.2177734375,0.9416752457618712,1.0,0.0,3.0,1.0,0.0
12329220,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.474365234375,0.77059406042099,0.3027577996253967,0.2765784859657287,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.8518278002738953,0.4133575856685638,0.3954159021377563,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.8375194072723389,0.3915773630142212,0.2769138216972351,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.47430419921875,0.8166017532348633,0.3606697618961334,0.3457385003566742,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4744873046875,0.7106963992118835,0.2339231520891189,1.0726113319396973,283.4742736816406,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4738464355469,1.0,0.5552924871444702,1.0,1.0,0.0,1.0,-2.842238426208496,2.8422319889068604,6.487415703304578e-06,2.191866636276245,0.8953840732574463,0.8953840732574463,0.0,161.64414978027344,135.0,54085.51953125,0.0,2095.164794921875,1.0,278.5572509765625,282.015625,293.4211730957031,296.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,37913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989349901676178,1.0,0.0,0.0,3.73825478553772,3.738280057907105,9.324618304162868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.5869140625,0.0,1648.2562255859375,1895.4371337890625,0.0,4209.4521484375,0.9262775778770448,1.0,0.0,3.0,1.0,0.0
12329280,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.474365234375,0.77059406042099,0.3027577996253967,0.2765784859657287,296.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.8518278002738953,0.4133575856685638,0.3954159021377563,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4742736816406,0.8375194072723389,0.3915773630142212,0.2769138216972351,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.47430419921875,0.8166017532348633,0.3606697618961334,0.3457385003566742,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4744873046875,0.7106963992118835,0.2339231520891189,1.0726113319396973,283.4742736816406,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4738464355469,1.0,0.5552924871444702,1.0,1.0,0.0,1.0,-2.842238426208496,2.8422319889068604,6.487415703304578e-06,2.191866636276245,0.8953840732574463,0.8953840732574463,0.0,161.64414978027344,135.0,54085.51953125,0.0,2095.164794921875,1.0,278.5572509765625,282.015625,293.4211730957031,296.91375732421875,293.1499938964844,293.1499938964844,278.8500061035156,37913.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989349901676178,1.0,0.0,0.0,3.73825478553772,3.738280057907105,9.324618304162868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7179.5869140625,0.0,1648.2562255859375,1895.4371337890625,0.0,4209.4521484375,0.9262775778770448,1.0,0.0,3.0,1.0,0.0
12329340,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6860046386719,0.777621328830719,0.300556868314743,0.2738156020641327,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.8596216440200806,0.410457044839859,0.391885370016098,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.8449377417564392,0.3889096081256866,0.2744445502758026,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.8238124847412109,0.3582376837730407,0.3426935374736786,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68536376953125,0.7170121669769287,0.2322118133306503,1.061856389045715,283.68658447265625,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98443603515625,283.68963623046875,1.0,0.5463900566101074,1.0,1.0,0.0,1.0,-2.815105676651001,2.815099239349365,6.3631914599682204e-06,2.17050576210022,0.8801873326301575,0.8801873326301575,0.0,152.90591430664062,123.0,52488.78125,0.0,2008.4378662109373,1.0,278.842529296875,282.259033203125,293.3881225585937,296.7132263183594,293.1499938964844,293.1499938964844,279.1499938964844,37926.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97496896982193,1.0,0.0,0.0,3.665698289871216,3.6657228469848633,8.96616484169499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.82763671875,0.0,1565.1798095703125,1895.4371337890625,0.0,4084.83984375,0.9101203083992004,1.0,0.0,3.0,1.0,0.0
12329400,296.9042358398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6860046386719,0.777621328830719,0.300556868314743,0.2738156020641327,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.8596216440200806,0.410457044839859,0.391885370016098,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.8449377417564392,0.3889096081256866,0.2744445502758026,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.8238124847412109,0.3582376837730407,0.3426935374736786,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,283.68536376953125,0.7170121669769287,0.2322118133306503,1.061856389045715,283.68658447265625,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98443603515625,283.68963623046875,1.0,0.5463900566101074,1.0,1.0,0.0,1.0,-2.815105676651001,2.815099239349365,6.3631914599682204e-06,2.17050576210022,0.8801873326301575,0.8801873326301575,0.0,152.90591430664062,123.0,52488.78125,0.0,2008.4378662109373,1.0,278.842529296875,282.259033203125,293.3881225585937,296.7132263183594,293.1499938964844,293.1499938964844,279.1499938964844,37926.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97496896982193,1.0,0.0,0.0,3.665698289871216,3.6657228469848633,8.96616484169499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.82763671875,0.0,1565.1798095703125,1895.4371337890625,0.0,4084.83984375,0.9101203083992004,1.0,0.0,3.0,1.0,0.0
12329460,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92352294921875,0.791778028011322,0.2998347580432892,0.2724961340427398,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92413330078125,0.8748003244400024,0.4090845584869385,0.389864981174469,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8594929575920105,0.387779176235199,0.2731237411499023,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92388916015625,0.8374432325363159,0.3572218418121338,0.3410253226757049,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228210449219,0.7288589477539062,0.2317110300064087,1.056367039680481,283.9241638183594,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0000305175781,283.9275817871094,1.0,0.5373280644416809,1.0,1.0,0.0,1.0,-2.800891637802124,2.8008852005004883,6.298454536590725e-06,2.159251928329468,0.8683851361274719,0.8683851361274719,0.0,141.41769409179688,111.0,50989.44140625,0.0,1930.6129150390625,1.0,279.1416015625,282.5219421386719,293.4087219238281,296.6250305175781,293.1499938964844,293.1499938964844,279.45001220703125,37775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600143432617188,1.0,0.0,0.0,3.5985114574432373,3.5985352993011475,8.640504347567912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.466796875,0.0,1489.736083984375,1895.4371337890625,0.0,3952.71337890625,0.8950632214546204,1.0,0.0,3.0,1.0,0.0
12329520,296.92791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.92352294921875,0.791778028011322,0.2998347580432892,0.2724961340427398,296.8958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.92413330078125,0.8748003244400024,0.4090845584869385,0.389864981174469,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9240417480469,0.8594929575920105,0.387779176235199,0.2731237411499023,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92388916015625,0.8374432325363159,0.3572218418121338,0.3410253226757049,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9228210449219,0.7288589477539062,0.2317110300064087,1.056367039680481,283.9241638183594,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0000305175781,283.9275817871094,1.0,0.5373280644416809,1.0,1.0,0.0,1.0,-2.800891637802124,2.8008852005004883,6.298454536590725e-06,2.159251928329468,0.8683851361274719,0.8683851361274719,0.0,141.41769409179688,111.0,50989.44140625,0.0,1930.6129150390625,1.0,279.1416015625,282.5219421386719,293.4087219238281,296.6250305175781,293.1499938964844,293.1499938964844,279.45001220703125,37775.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600143432617188,1.0,0.0,0.0,3.5985114574432373,3.5985352993011475,8.640504347567912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.466796875,0.0,1489.736083984375,1895.4371337890625,0.0,3952.71337890625,0.8950632214546204,1.0,0.0,3.0,1.0,0.0
12329580,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.8111585974693298,0.2998250424861908,0.2718961238861084,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.896061360836029,0.4085307717323303,0.3886982500553131,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605529785156,0.8801020383834839,0.3874286115169525,0.2724096179008484,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.8566213250160217,0.3569857478141784,0.3401637375354767,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.7452301383018494,0.23195680975914,1.0544462203979492,284.1606750488281,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211181640625,284.1640014648437,1.0,0.528540849685669,1.0,1.0,0.0,1.0,-2.7945597171783447,2.794553518295288,6.269625373533927e-06,2.154193639755249,0.8597288727760315,0.8597288727760315,0.0,128.9468994140625,99.0,49571.25390625,0.0,1861.151123046875,1.0,279.4410400390625,282.78125,293.4346008300781,296.5615234375,293.1499938964844,293.1499938964844,279.75,37524.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470037221908568,1.0,0.0,0.0,3.540487766265869,3.540510892868042,8.364105497093988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.12841796875,0.0,1425.770751953125,1895.4371337890625,0.0,3835.929443359375,0.881990373134613,1.0,0.0,3.0,1.0,0.0
12329640,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1600341796875,0.8111585974693298,0.2998250424861908,0.2718961238861084,296.9222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.16064453125,0.896061360836029,0.4085307717323303,0.3886982500553131,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1605529785156,0.8801020383834839,0.3874286115169525,0.2724096179008484,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.160400390625,0.8566213250160217,0.3569857478141784,0.3401637375354767,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15936279296875,0.7452301383018494,0.23195680975914,1.0544462203979492,284.1606750488281,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0211181640625,284.1640014648437,1.0,0.528540849685669,1.0,1.0,0.0,1.0,-2.7945597171783447,2.794553518295288,6.269625373533927e-06,2.154193639755249,0.8597288727760315,0.8597288727760315,0.0,128.9468994140625,99.0,49571.25390625,0.0,1861.151123046875,1.0,279.4410400390625,282.78125,293.4346008300781,296.5615234375,293.1499938964844,293.1499938964844,279.75,37524.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470037221908568,1.0,0.0,0.0,3.540487766265869,3.540510892868042,8.364105497093988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.12841796875,0.0,1425.770751953125,1895.4371337890625,0.0,3835.929443359375,0.881990373134613,1.0,0.0,3.0,1.0,0.0
12329700,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31640625,0.8219066262245178,0.299960047006607,0.2717192471027374,296.9358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3184509277344,0.9089879989624025,0.4084270000457763,0.3882811367511749,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3181457519531,0.8925791382789612,0.3874130845069885,0.2721632421016693,296.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3176574707031,0.868405818939209,0.3570349216461181,0.3398953080177307,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3140563964844,0.755311131477356,0.2322510480880737,1.0543010234832764,284.31854248046875,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0323181152344,284.3297424316406,1.0,0.5242736339569092,1.0,1.0,0.0,1.0,-2.793050765991211,2.793044328689575,6.262736860662699e-06,2.15297532081604,0.8570442199707031,0.8570442199707031,0.0,122.6400375366211,99.0,48420.0390625,0.0,1828.76123046875,1.0,279.69537353515625,282.9646301269531,293.42236328125,296.43072509765625,293.1499938964844,293.1499938964844,279.75,37358.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390904903411864,1.0,0.0,0.0,3.5155105590820312,3.515533447265625,8.246508400588937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.66845703125,0.0,1398.415771484375,1895.4371337890625,0.0,3764.17138671875,0.8763664960861206,1.0,0.0,3.0,1.0,0.0
12329760,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3889465332031,0.8340030312538147,0.3002152442932129,0.2716915011405945,296.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38946533203125,0.9252331852912904,0.4084572494029999,0.3880293667316437,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.389404296875,0.9071029424667358,0.3875278234481811,0.2720401585102081,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3892517089844,0.8822395205497742,0.3572103977203369,0.3397794067859649,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3883361816406,0.7672444581985474,0.2326633185148239,1.0547795295715332,284.3894958496094,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04412841796875,284.3924865722656,1.0,0.5201165676116943,1.0,1.0,0.0,1.0,-2.7930006980896,2.792994499206543,6.262414899538271e-06,2.1528916358947754,0.8540678024291992,0.8540678024291992,0.0,116.23889923095705,87.0,48198.53125,0.0,1798.2010498046875,1.0,279.7406616210937,283.0317687988281,293.44952392578125,296.4939880371094,293.1499938964844,293.1499938964844,280.04998779296875,37208.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935495674610138,1.0,0.0,0.0,3.494189500808716,3.4942123889923096,8.146784011842101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.5205078125,0.0,1375.28564453125,1895.4371337890625,0.0,3731.40966796875,0.8714817762374878,1.0,0.0,3.0,1.0,0.0
12329820,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.8639022707939148,0.3008620738983154,0.2717404365539551,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9634551405906676,0.4086968302726745,0.3876846134662628,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.9456921219825744,0.3879196941852569,0.2718945741653442,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.916831374168396,0.3577337861061096,0.3397050499916076,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.7968404293060303,0.2336681932210922,1.0565884113311768,284.6068115234375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672302246094,284.609375,1.0,0.512031614780426,1.0,1.0,0.0,1.0,-2.7945523262023926,2.794545888900757,6.269281129789306e-06,2.1540446281433105,0.8512241840362549,0.8512241840362549,0.0,103.55575561523438,75.0,46851.02734375,0.0,1740.156005859375,1.0,280.0401611328125,283.2704772949219,293.4508056640625,296.4154052734375,293.1499938964844,293.1499938964844,280.3500061035156,36859.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249102473258972,1.0,0.0,0.0,3.4609782695770264,3.461000680923462,7.992655355337774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.18994140625,0.0,1338.962158203125,1895.4371337890625,0.0,3634.40234375,0.8638513088226318,1.0,0.0,3.0,1.0,0.0
12329880,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6063232421875,0.8639022707939148,0.3008620738983154,0.2717404365539551,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067810058594,0.9634551405906676,0.4086968302726745,0.3876846134662628,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.9456921219825744,0.3879196941852569,0.2718945741653442,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.916831374168396,0.3577337861061096,0.3397050499916076,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6058044433594,0.7968404293060303,0.2336681932210922,1.0565884113311768,284.6068115234375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0672302246094,284.609375,1.0,0.512031614780426,1.0,1.0,0.0,1.0,-2.7945523262023926,2.794545888900757,6.269281129789306e-06,2.1540446281433105,0.8512241840362549,0.8512241840362549,0.0,103.55575561523438,75.0,46851.02734375,0.0,1740.156005859375,1.0,280.0401611328125,283.2704772949219,293.4508056640625,296.4154052734375,293.1499938964844,293.1499938964844,280.3500061035156,36859.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249102473258972,1.0,0.0,0.0,3.4609782695770264,3.461000680923462,7.992655355337774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.18994140625,0.0,1338.962158203125,1895.4371337890625,0.0,3634.40234375,0.8638513088226318,1.0,0.0,3.0,1.0,0.0
12329940,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9044748544692992,0.3016801178455353,0.2719810009002685,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9990000128746032,0.4091775715351105,0.3858061134815216,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9881423115730286,0.3885104656219482,0.2719182670116424,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9642098546028136,0.358458548784256,0.339863121509552,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8329067826271057,0.2348699569702148,1.0594875812530518,284.81103515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0893859863281,284.8126220703125,1.0,0.504135012626648,1.0,1.0,0.0,1.0,-2.796070575714112,2.796064138412476,6.276497515500523e-06,2.155400276184082,0.8510138392448425,0.8510138392448425,0.0,91.3851089477539,93.0,45495.671875,0.0,1684.568359375,1.0,280.3398742675781,283.4960327148437,293.4381103515625,296.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,36501.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91485196352005,1.0,0.0,0.0,3.4412834644317627,3.441305637359619,7.901949174993206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.18310546875,0.0,1316.657958984375,1895.4371337890625,0.0,3541.57568359375,0.8592053651809692,1.0,0.0,3.0,1.0,0.0
12330000,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.9044748544692992,0.3016801178455353,0.2719810009002685,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9990000128746032,0.4091775715351105,0.3858061134815216,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109741210937,0.9881423115730286,0.3885104656219482,0.2719182670116424,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.9642098546028136,0.358458548784256,0.339863121509552,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102722167969,0.8329067826271057,0.2348699569702148,1.0594875812530518,284.81103515625,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0893859863281,284.8126220703125,1.0,0.504135012626648,1.0,1.0,0.0,1.0,-2.796070575714112,2.796064138412476,6.276497515500523e-06,2.155400276184082,0.8510138392448425,0.8510138392448425,0.0,91.3851089477539,93.0,45495.671875,0.0,1684.568359375,1.0,280.3398742675781,283.4960327148437,293.4381103515625,296.3238525390625,293.1499938964844,293.1499938964844,280.6499938964844,36501.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91485196352005,1.0,0.0,0.0,3.4412834644317627,3.441305637359619,7.901949174993206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.18310546875,0.0,1316.657958984375,1895.4371337890625,0.0,3541.57568359375,0.8592053651809692,1.0,0.0,3.0,1.0,0.0
12330060,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9078695774078368,0.3023736774921417,0.2726262807846069,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.410637229681015,0.3828493058681488,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9906485080718994,0.3890109062194824,0.2722783386707306,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9674290418624878,0.3590995967388153,0.3404824733734131,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8362690806388855,0.235990822315216,1.064582347869873,284.9984741210937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1080322265625,285.00048828125,1.0,0.5053302645683289,1.0,1.0,0.0,1.0,-2.8008828163146973,2.8008766174316406,6.297493200690951e-06,2.1588211059570312,0.8531543016433716,0.8531543016433716,0.0,90.90826416015624,111.0,44145.6015625,-0.0,1689.33935546875,1.0,280.6397399902344,283.7076110839844,293.41143798828125,296.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,36157.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046921133995056,1.0,0.0,0.0,3.4345552921295166,3.434577226638794,7.871079787946655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.12841796875,0.0,1307.5322265625,1895.4371337890625,0.0,3447.28125,0.8574411273002625,1.0,0.0,3.0,1.0,0.0
12330120,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9078695774078368,0.3023736774921417,0.2726262807846069,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9990000128746032,0.410637229681015,0.3828493058681488,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9906485080718994,0.3890109062194824,0.2722783386707306,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9674290418624878,0.3590995967388153,0.3404824733734131,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8362690806388855,0.235990822315216,1.064582347869873,284.9984741210937,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1080322265625,285.00048828125,1.0,0.5053302645683289,1.0,1.0,0.0,1.0,-2.8008828163146973,2.8008766174316406,6.297493200690951e-06,2.1588211059570312,0.8531543016433716,0.8531543016433716,0.0,90.90826416015624,111.0,44145.6015625,-0.0,1689.33935546875,1.0,280.6397399902344,283.7076110839844,293.41143798828125,296.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,36157.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046921133995056,1.0,0.0,0.0,3.4345552921295166,3.434577226638794,7.871079787946655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.12841796875,0.0,1307.5322265625,1895.4371337890625,0.0,3447.28125,0.8574411273002625,1.0,0.0,3.0,1.0,0.0
12330180,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8865656852722168,0.3029195666313171,0.2733747959136963,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.986119270324707,0.4105574190616607,0.3893107771873474,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.9705252051353456,0.3893921077251434,0.2727406322956085,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9438326358795166,0.3595997989177704,0.341226726770401,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8191827535629272,0.2369075417518615,1.070084810256958,285.18963623046875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12237548828125,285.19000244140625,1.0,0.5121696591377258,1.0,1.0,0.0,1.0,-2.817511796951294,2.817505359649658,6.3698362282593735e-06,2.170423746109009,0.8579097986221313,0.8579097986221313,0.0,97.48258972167967,129.0,42907.8359375,-0.0,1746.1048583984375,1.0,280.9397277832031,283.9176330566406,293.378662109375,296.1088562011719,293.1499938964844,293.1499938964844,281.25,35810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947780728340149,1.0,0.0,0.0,3.440919876098633,3.4409420490264893,7.900279683781264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.044921875,0.0,1311.4239501953125,1895.4371337890625,0.0,3354.861572265625,0.8585772514343262,1.0,0.0,3.0,1.0,0.0
12330240,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893920898437,0.8865656852722168,0.3029195666313171,0.2733747959136963,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18963623046875,0.986119270324707,0.4105574190616607,0.3893107771873474,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895751953125,0.9705252051353456,0.3893921077251434,0.2727406322956085,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1895446777344,0.9438326358795166,0.3595997989177704,0.341226726770401,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890869140625,0.8191827535629272,0.2369075417518615,1.070084810256958,285.18963623046875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.12237548828125,285.19000244140625,1.0,0.5121696591377258,1.0,1.0,0.0,1.0,-2.817511796951294,2.817505359649658,6.3698362282593735e-06,2.170423746109009,0.8579097986221313,0.8579097986221313,0.0,97.48258972167967,129.0,42907.8359375,-0.0,1746.1048583984375,1.0,280.9397277832031,283.9176330566406,293.378662109375,296.1088562011719,293.1499938964844,293.1499938964844,281.25,35810.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947780728340149,1.0,0.0,0.0,3.440919876098633,3.4409420490264893,7.900279683781264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.044921875,0.0,1311.4239501953125,1895.4371337890625,0.0,3354.861572265625,0.8585772514343262,1.0,0.0,3.0,1.0,0.0
12330300,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3150329589844,0.8696067929267883,0.3031141459941864,0.2737539410591125,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.9688423275947572,0.4104180037975311,0.3893632292747497,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.9514357447624208,0.3895133733749389,0.2729824483394623,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3160400390625,0.9232092499732972,0.3597796559333801,0.3416150212287903,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3132629394531,0.8044073581695557,0.2372711300849914,1.0728178024291992,285.3167724609375,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1278381347656,285.3255310058594,1.0,0.5167023539543152,1.0,1.0,0.0,1.0,-2.822091579437256,2.82208514213562,6.393921921699075e-06,2.175485849380493,0.8615720272064209,0.8615720272064209,0.0,103.31845092773438,129.0,41802.921875,-0.0,1781.1944580078125,1.0,281.1928100585937,284.070556640625,293.33642578125,295.95538330078125,293.1499938964844,293.1499938964844,281.25,35638.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878194689750671,1.0,0.0,0.0,3.448383092880249,3.448405265808105,7.934586960800516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.62060546875,0.0,1317.662353515625,1895.4371337890625,0.0,3289.809326171875,0.8601354360580444,1.0,0.0,3.0,1.0,0.0
12330360,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3614501953125,0.8533767461776733,0.3033149838447571,0.2742011547088623,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616027832031,0.9493110179901124,0.4103659987449646,0.389556348323822,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.361572265625,0.9308430552482604,0.3896446824073791,0.2732800245285034,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3615417480469,0.9036158323287964,0.3599610328674316,0.342061311006546,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612670898437,0.7890979051589966,0.2376133203506469,1.0756611824035645,285.3616027832031,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.1328125,285.36236572265625,1.0,0.5216871500015259,1.0,1.0,0.0,1.0,-2.82717227935791,2.8271658420562744,6.417117219825741e-06,2.179471969604492,0.8648144602775574,0.8648144602775574,0.0,109.83586120605467,147.0,41607.8671875,-0.0,1820.473876953125,1.0,281.2399597167969,284.11260986328125,293.3362731933594,295.9897766113281,293.1499938964844,293.1499938964844,281.54998779296875,35497.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849587440490723,1.0,0.0,0.0,3.4591317176818848,3.459153890609741,7.984128274074465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.080078125,0.0,1327.44189453125,1895.4371337890625,0.0,3263.03271484375,0.8623730540275574,1.0,0.0,3.0,1.0,0.0
12330420,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.8242560029029846,0.3036096394062042,0.2750265896320343,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.9095199704170228,0.4102982878684997,0.3900440633296966,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8935501575469971,0.3898108005523681,0.2738298773765564,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8701153993606567,0.3602254688739776,0.3429009616374969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.7607921361923218,0.2381728738546371,1.081021070480347,285.52410888671875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1405029296875,285.52447509765625,1.0,0.5326233506202698,1.0,1.0,0.0,1.0,-2.836862802505493,2.8368563652038574,6.4615460360073484e-06,2.1871070861816406,0.8738258481025696,0.8738258481025696,0.0,124.70597839355467,165.0,40279.98828125,-0.0,1907.576416015625,1.0,281.5401306152344,284.2986145019531,293.284912109375,295.8597412109375,293.1499938964844,293.1499938964844,281.8500061035156,35215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747528791427612,1.0,0.0,0.0,3.487953186035156,3.487975597381592,8.117730203593965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.759765625,0.0,1354.6390380859375,1895.4371337890625,0.0,3167.389404296875,0.868563711643219,1.0,0.0,3.0,1.0,0.0
12330480,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.8242560029029846,0.3036096394062042,0.2750265896320343,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52410888671875,0.9095199704170228,0.4102982878684997,0.3900440633296966,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240783691406,0.8935501575469971,0.3898108005523681,0.2738298773765564,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5240478515625,0.8701153993606567,0.3602254688739776,0.3429009616374969,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5238647460937,0.7607921361923218,0.2381728738546371,1.081021070480347,285.52410888671875,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1405029296875,285.52447509765625,1.0,0.5326233506202698,1.0,1.0,0.0,1.0,-2.836862802505493,2.8368563652038574,6.4615460360073484e-06,2.1871070861816406,0.8738258481025696,0.8738258481025696,0.0,124.70597839355467,165.0,40279.98828125,-0.0,1907.576416015625,1.0,281.5401306152344,284.2986145019531,293.284912109375,295.8597412109375,293.1499938964844,293.1499938964844,281.8500061035156,35215.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747528791427612,1.0,0.0,0.0,3.487953186035156,3.487975597381592,8.117730203593965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5819.759765625,0.0,1354.6390380859375,1895.4371337890625,0.0,3167.389404296875,0.868563711643219,1.0,0.0,3.0,1.0,0.0
12330540,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7982335090637207,0.3038482367992401,0.2758510410785675,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8787853121757507,0.4102658927440643,0.3906400501728058,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8640624284744263,0.389931321144104,0.2743871212005615,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8425639867782593,0.3604333996772766,0.3437398374080658,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7377486228942871,0.2386345416307449,1.0861862897872925,285.6789855957031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1462707519531,285.6790466308594,1.0,0.5443111658096313,1.0,1.0,0.0,1.0,-2.846456527709961,2.846449851989746,6.505737928819144e-06,2.1946909427642822,0.8848540782928467,0.8848540782928467,0.0,141.10780334472656,168.0,38926.65234375,-0.0,2002.5421142578125,1.0,281.8404541015625,284.4779052734375,293.22589111328125,295.720458984375,293.1499938964844,293.1499938964844,282.1499938964844,34968.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640211820602417,1.0,0.0,0.0,3.5260705947875977,3.5260932445526123,8.29612531560997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.48876953125,0.0,1392.153564453125,1895.4371337890625,0.0,3066.72314453125,0.876867949962616,1.0,0.0,3.0,1.0,0.0
12330600,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.678955078125,0.7982335090637207,0.3038482367992401,0.2758510410785675,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8787853121757507,0.4102658927440643,0.3906400501728058,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8640624284744263,0.389931321144104,0.2743871212005615,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6789855957031,0.8425639867782593,0.3604333996772766,0.3437398374080658,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788635253906,0.7377486228942871,0.2386345416307449,1.0861862897872925,285.6789855957031,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1462707519531,285.6790466308594,1.0,0.5443111658096313,1.0,1.0,0.0,1.0,-2.846456527709961,2.846449851989746,6.505737928819144e-06,2.1946909427642822,0.8848540782928467,0.8848540782928467,0.0,141.10780334472656,168.0,38926.65234375,-0.0,2002.5421142578125,1.0,281.8404541015625,284.4779052734375,293.22589111328125,295.720458984375,293.1499938964844,293.1499938964844,282.1499938964844,34968.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640211820602417,1.0,0.0,0.0,3.5260705947875977,3.5260932445526123,8.29612531560997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.48876953125,0.0,1392.153564453125,1895.4371337890625,0.0,3066.72314453125,0.876867949962616,1.0,0.0,3.0,1.0,0.0
