time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330660,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7830163836479187,0.304074764251709,0.2764574885368347,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.862048864364624,0.410254031419754,0.3910494744777679,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8481524586677551,0.3900364935398102,0.2747755348682403,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.827788233757019,0.3606235682964325,0.3443464040756225,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7253777980804443,0.2390381395816803,1.090065598487854,285.8263854980469,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1507263183594,285.8260498046875,1.0,0.551822304725647,1.0,1.0,0.0,1.0,-2.85353946685791,2.8535330295562744,6.538674369949149e-06,2.2003862857818604,0.897803544998169,0.897803544998169,0.0,152.23179626464844,156.0,37523.03515625,-0.0,2068.261962890625,1.0,282.140869140625,284.6509704589844,293.15985107421875,295.5716857910156,293.1499938964844,293.1499938964844,282.45001220703125,34757.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526330590248108,1.0,0.0,0.0,3.5720584392547607,3.5720815658569336,8.513936222698248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.921875,0.0,1439.075439453125,1895.4371337890625,0.0,2959.938720703125,0.8869792819023132,1.0,0.0,3.0,1.0,0.0
12330720,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7830163836479187,0.304074764251709,0.2764574885368347,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.862048864364624,0.410254031419754,0.3910494744777679,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8263854980469,0.8481524586677551,0.3900364935398102,0.2747755348682403,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.827788233757019,0.3606235682964325,0.3443464040756225,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.826416015625,0.7253777980804443,0.2390381395816803,1.090065598487854,285.8263854980469,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1507263183594,285.8260498046875,1.0,0.551822304725647,1.0,1.0,0.0,1.0,-2.85353946685791,2.8535330295562744,6.538674369949149e-06,2.2003862857818604,0.897803544998169,0.897803544998169,0.0,152.23179626464844,156.0,37523.03515625,-0.0,2068.261962890625,1.0,282.140869140625,284.6509704589844,293.15985107421875,295.5716857910156,293.1499938964844,293.1499938964844,282.45001220703125,34757.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526330590248108,1.0,0.0,0.0,3.5720584392547607,3.5720815658569336,8.513936222698248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.921875,0.0,1439.075439453125,1895.4371337890625,0.0,2959.938720703125,0.8869792819023132,1.0,0.0,3.0,1.0,0.0
12330780,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7815414667129517,0.3043637871742248,0.2767447829246521,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8602389693260193,0.4102983474731445,0.3911254703998565,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8465030193328857,0.3901870548725128,0.2749068140983581,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8262907266616821,0.3608494699001312,0.3445975184440613,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7243256568908691,0.2394483238458633,1.0921127796173096,285.96697998046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.9662780761719,1.0,0.5526662468910217,1.0,1.0,0.0,1.0,-2.856900691986084,2.856894016265869,6.55462372378679e-06,2.203220129013061,0.912586271762848,0.912586271762848,0.0,153.671142578125,144.0,36055.0703125,-0.0,2080.853515625,1.0,282.4413146972656,284.81884765625,293.0868225097656,295.4122619628906,293.1499938964844,293.1499938964844,282.1499938964844,34587.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403313755989075,1.0,0.0,0.0,3.6243817806243896,3.6244053840637207,8.765186976233963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89990234375,0.0,1494.361572265625,1895.4371337890625,0.0,2844.811279296875,0.8985636234283447,1.0,0.0,3.0,1.0,0.0
12330840,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.967041015625,0.7815414667129517,0.3043637871742248,0.2767447829246521,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8602389693260193,0.4102983474731445,0.3911254703998565,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96697998046875,0.8465030193328857,0.3901870548725128,0.2749068140983581,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9670104980469,0.8262907266616821,0.3608494699001312,0.3445975184440613,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96710205078125,0.7243256568908691,0.2394483238458633,1.0921127796173096,285.96697998046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546936035156,285.9662780761719,1.0,0.5526662468910217,1.0,1.0,0.0,1.0,-2.856900691986084,2.856894016265869,6.55462372378679e-06,2.203220129013061,0.912586271762848,0.912586271762848,0.0,153.671142578125,144.0,36055.0703125,-0.0,2080.853515625,1.0,282.4413146972656,284.81884765625,293.0868225097656,295.4122619628906,293.1499938964844,293.1499938964844,282.1499938964844,34587.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403313755989075,1.0,0.0,0.0,3.6243817806243896,3.6244053840637207,8.765186976233963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6057.89990234375,0.0,1494.361572265625,1895.4371337890625,0.0,2844.811279296875,0.8985636234283447,1.0,0.0,3.0,1.0,0.0
12330900,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.7834780812263489,0.3040375113487243,0.2766676247119903,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8183898925781,0.8622460961341858,0.4098912477493286,0.3909426927566528,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8186950683594,0.8484342694282532,0.3897868394851684,0.2747950553894043,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191833496094,0.828162431716919,0.3605787456035614,0.3445154428482055,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.7260613441467285,0.2393888086080551,1.092334866523743,285.8182067871094,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.15399169921875,285.80694580078125,1.0,0.5515859127044678,1.0,1.0,0.0,1.0,-2.8566298484802246,2.8566231727600098,6.553786533913808e-06,2.2031939029693604,0.9169568419456482,0.9169568419456482,0.0,152.17947387695312,144.0,37035.05859375,-0.0,2073.130859375,1.0,282.1988525390625,284.6457214355469,293.1392822265625,295.6084289550781,293.1499938964844,293.1499938964844,282.1499938964844,34667.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489887118339539,1.0,0.0,0.0,3.649226665496826,3.649250507354736,8.885768352229206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.466796875,0.0,1522.3416748046875,1895.4371337890625,0.0,2925.799560546875,0.9041348695755004,1.0,0.0,3.0,1.0,0.0
12330960,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7388000488281,0.7853943109512329,0.3031610548496246,0.2760195732116699,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.73809814453125,0.8644212484359741,0.4089606702327728,0.3902048170566559,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7382202148437,0.8504748940467834,0.3888358771800995,0.274241179227829,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7383728027344,0.8301683664321899,0.359829843044281,0.3439312279224396,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.7278788685798645,0.2389677315950393,1.0908191204071045,285.738037109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1495361328125,285.7338562011719,1.0,0.5496007800102234,1.0,1.0,0.0,1.0,-2.8517825603485107,2.851776123046875,6.531956842081854e-06,2.1996326446533203,0.92136412858963,0.92136412858963,0.0,150.1577606201172,132.0,37014.6796875,-0.0,2055.248779296875,1.0,282.1576843261719,284.5737609863281,293.1150207519531,295.5639038085937,293.1499938964844,293.1499938964844,281.8500061035156,34770.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555842638015747,1.0,0.0,0.0,3.6712474822998047,3.671271562576294,8.993332016871136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6178.4453125,0.0,1547.6802978515625,1895.4371337890625,0.0,2987.59912109375,0.9091646671295166,1.0,0.0,3.0,1.0,0.0
12331020,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.7902019023895264,0.300474613904953,0.2737017869949341,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.870111882686615,0.4061126112937927,0.3876389861106872,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.8557865619659424,0.3859471678733825,0.2723155319690704,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8353191614151001,0.3574064970016479,0.3417445421218872,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7323392033576965,0.2373594045639038,1.0838459730148315,285.4790954589844,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13385009765625,285.4744567871094,1.0,0.5434482097625732,1.0,1.0,0.0,1.0,-2.8326010704040527,2.832594633102417,6.444939117500326e-06,2.1850905418396,0.92641019821167,0.92641019821167,0.0,144.51779174804688,120.0,37845.3984375,-0.0,1996.4569091796875,1.0,281.8578796386719,284.30426025390625,293.052490234375,295.5766296386719,293.1499938964844,293.1499938964844,281.54998779296875,35052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733630776405334,1.0,0.0,0.0,3.707430362701416,3.707454919815064,9.171477586278344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6875,0.0,1590.8040771484375,1895.4371337890625,0.0,3154.35546875,0.917466938495636,1.0,0.0,3.0,1.0,0.0
12331080,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4799499511719,0.7902019023895264,0.300474613904953,0.2737017869949341,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4791564941406,0.870111882686615,0.4061126112937927,0.3876389861106872,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4792785644531,0.8557865619659424,0.3859471678733825,0.2723155319690704,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794616699219,0.8353191614151001,0.3574064970016479,0.3417445421218872,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4807434082031,0.7323392033576965,0.2373594045639038,1.0838459730148315,285.4790954589844,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.13385009765625,285.4744567871094,1.0,0.5434482097625732,1.0,1.0,0.0,1.0,-2.8326010704040527,2.832594633102417,6.444939117500326e-06,2.1850905418396,0.92641019821167,0.92641019821167,0.0,144.51779174804688,120.0,37845.3984375,-0.0,1996.4569091796875,1.0,281.8578796386719,284.30426025390625,293.052490234375,295.5766296386719,293.1499938964844,293.1499938964844,281.54998779296875,35052.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733630776405334,1.0,0.0,0.0,3.707430362701416,3.707454919815064,9.171477586278344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.6875,0.0,1590.8040771484375,1895.4371337890625,0.0,3154.35546875,0.917466938495636,1.0,0.0,3.0,1.0,0.0
12331140,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.796819269657135,0.2970690727233886,0.2705545425415039,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8779816627502441,0.4024126231670379,0.3840886652469635,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8631821274757385,0.3822468519210815,0.2696835696697235,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8423512578010559,0.3541653454303741,0.3386164605617523,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.7381951808929443,0.2350215315818786,1.072938084602356,285.2137145996094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1129150390625,285.2089538574219,1.0,0.5350498557090759,1.0,1.0,0.0,1.0,-2.80452561378479,2.8045191764831543,6.318181931419531e-06,2.163601875305176,0.9278631210327148,0.9278631210327148,0.0,137.1439666748047,108.0,38521.58984375,-0.0,1915.943115234375,1.0,281.5576477050781,284.0313720703125,292.9559936523437,295.5284729003906,293.1499938964844,293.1499938964844,281.25,35373.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876627087593079,1.0,0.0,0.0,3.731690406799317,3.731715202331543,9.291899800700776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.98388671875,0.0,1621.17578125,1895.4371337890625,0.0,3288.3427734375,0.9231243133544922,1.0,0.0,3.0,1.0,0.0
12331200,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.214599609375,0.796819269657135,0.2970690727233886,0.2705545425415039,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137756347656,0.8779816627502441,0.4024126231670379,0.3840886652469635,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8631821274757385,0.3822468519210815,0.2696835696697235,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.8423512578010559,0.3541653454303741,0.3386164605617523,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.7381951808929443,0.2350215315818786,1.072938084602356,285.2137145996094,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1129150390625,285.2089538574219,1.0,0.5350498557090759,1.0,1.0,0.0,1.0,-2.80452561378479,2.8045191764831543,6.318181931419531e-06,2.163601875305176,0.9278631210327148,0.9278631210327148,0.0,137.1439666748047,108.0,38521.58984375,-0.0,1915.943115234375,1.0,281.5576477050781,284.0313720703125,292.9559936523437,295.5284729003906,293.1499938964844,293.1499938964844,281.25,35373.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876627087593079,1.0,0.0,0.0,3.731690406799317,3.731715202331543,9.291899800700776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.98388671875,0.0,1621.17578125,1895.4371337890625,0.0,3288.3427734375,0.9231243133544922,1.0,0.0,3.0,1.0,0.0
12331260,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8056854605674744,0.2932689189910888,0.2669576108455658,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8884801864624023,0.3981937766075134,0.3799441754817962,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8731566667556763,0.3780651688575744,0.2666415572166443,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8517491817474365,0.3504232168197632,0.3349116146564483,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7458854913711548,0.2322146147489547,1.0594723224639893,284.94586181640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0899353027344,284.9410095214844,1.0,0.5250409245491028,1.0,1.0,0.0,1.0,-2.7709338665008545,2.770927667617798,6.168006166262785e-06,2.137813329696656,0.9257220029830932,0.9257220029830932,0.0,128.47235107421875,96.0,39065.875,-0.0,1822.26123046875,1.0,281.25750732421875,283.7581787109375,292.8545227050781,295.46142578125,293.1499938964844,293.1499938964844,280.95001220703125,35716.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987811207771301,1.0,0.0,0.0,3.7432689666748047,3.7432937622070312,9.349649872092414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.576171875,0.0,1637.255859375,1895.4371337890625,0.0,3392.219970703125,0.925948441028595,1.0,0.0,3.0,1.0,0.0
12331320,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8056854605674744,0.2932689189910888,0.2669576108455658,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8884801864624023,0.3981937766075134,0.3799441754817962,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.8731566667556763,0.3780651688575744,0.2666415572166443,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.8517491817474365,0.3504232168197632,0.3349116146564483,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.7458854913711548,0.2322146147489547,1.0594723224639893,284.94586181640625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0899353027344,284.9410095214844,1.0,0.5250409245491028,1.0,1.0,0.0,1.0,-2.7709338665008545,2.770927667617798,6.168006166262785e-06,2.137813329696656,0.9257220029830932,0.9257220029830932,0.0,128.47235107421875,96.0,39065.875,-0.0,1822.26123046875,1.0,281.25750732421875,283.7581787109375,292.8545227050781,295.46142578125,293.1499938964844,293.1499938964844,280.95001220703125,35716.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987811207771301,1.0,0.0,0.0,3.7432689666748047,3.7432937622070312,9.349649872092414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6332.576171875,0.0,1637.255859375,1895.4371337890625,0.0,3392.219970703125,0.925948441028595,1.0,0.0,3.0,1.0,0.0
12331380,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.816625714302063,0.2892139852046966,0.2630787193775177,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.9019527435302734,0.3936209082603454,0.3754042387008667,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.8861150741577148,0.3735530376434326,0.2633250951766968,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8640058040618896,0.346343994140625,0.3308276236057281,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.7558727860450745,0.2290945947170257,1.0443085432052612,284.6776733398437,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06671142578125,284.6728210449219,1.0,0.5138571262359619,1.0,1.0,0.0,1.0,-2.733701467514038,2.7336955070495605,6.003586349834222e-06,2.109192609786988,0.9199995994567872,0.9199995994567872,0.0,118.90453338623048,84.0,39493.12890625,-0.0,1721.058349609375,1.0,280.9574890136719,283.48638916015625,292.75439453125,295.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36077.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907831847667694,1.0,0.0,0.0,3.7415053844451904,3.741530179977417,9.340841415905744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1637.9710693359375,1895.4371337890625,0.0,3476.471435546875,0.9257890582084656,1.0,0.0,3.0,1.0,0.0
12331440,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785583496094,0.816625714302063,0.2892139852046966,0.2630787193775177,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.677734375,0.9019527435302734,0.3936209082603454,0.3754042387008667,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6778564453125,0.8861150741577148,0.3735530376434326,0.2633250951766968,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.67803955078125,0.8640058040618896,0.346343994140625,0.3308276236057281,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67938232421875,0.7558727860450745,0.2290945947170257,1.0443085432052612,284.6776733398437,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.06671142578125,284.6728210449219,1.0,0.5138571262359619,1.0,1.0,0.0,1.0,-2.733701467514038,2.7336955070495605,6.003586349834222e-06,2.109192609786988,0.9199995994567872,0.9199995994567872,0.0,118.90453338623048,84.0,39493.12890625,-0.0,1721.058349609375,1.0,280.9574890136719,283.48638916015625,292.75439453125,295.3876647949219,293.1499938964844,293.1499938964844,280.6499938964844,36077.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907831847667694,1.0,0.0,0.0,3.7415053844451904,3.741530179977417,9.340841415905744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.6552734375,0.0,1637.9710693359375,1895.4371337890625,0.0,3476.471435546875,0.9257890582084656,1.0,0.0,3.0,1.0,0.0
12331500,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5008239746094,0.8230283856391907,0.287134438753128,0.2610991597175598,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4983825683594,0.9104116559028624,0.3912499845027923,0.3730569183826446,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4987487792969,0.8940290212631226,0.371221125125885,0.2616182863712311,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4992980957031,0.8715532422065735,0.3442235291004181,0.3287090361118316,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5033264160156,0.762045681476593,0.22746142745018,1.0363584756851196,284.4981994628906,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0555419921875,284.48486328125,1.0,0.5079287886619568,1.0,1.0,0.0,1.0,-2.714351415634156,2.7143454551696777,5.918991064390866e-06,2.0943078994750977,0.9152482151985168,0.9152482151985168,0.0,113.84195709228516,84.0,40151.5234375,-0.0,1669.0450439453125,1.0,280.69891357421875,283.2894287109375,292.7290344238281,295.44970703125,293.1499938964844,293.1499938964844,280.6499938964844,36278.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141132831573486,1.0,0.0,0.0,3.735544443130493,3.735569477081299,9.311102644460334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.17822265625,0.0,1632.5689697265625,1895.4371337890625,0.0,3534.736572265625,0.9245506525039672,1.0,0.0,3.0,1.0,0.0
12331560,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4115600585937,0.8298731446266174,0.2849757373332977,0.2590030431747436,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4107360839844,0.9201650619506836,0.3887839317321777,0.3705776035785675,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4108581542969,0.9026026129722596,0.3687964677810669,0.2598112523555755,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110412597656,0.8798143267631531,0.3420144021511078,0.3264702260494232,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4123840332031,0.7688230872154236,0.2257562726736068,1.0279780626296997,284.4106750488281,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.04425048828125,284.4059143066406,1.0,0.5017845630645752,1.0,1.0,0.0,1.0,-2.693921089172364,2.693915367126465,5.830325335409725e-06,2.078592538833618,0.9107258319854736,0.9107258319854736,0.0,108.74331665039062,72.0,39812.48828125,-0.0,1616.00537109375,1.0,280.6574401855469,283.2173767089844,292.65509033203125,295.30841064453125,293.1499938964844,293.1499938964844,280.3500061035156,36463.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155210256576538,1.0,0.0,0.0,3.7255163192749023,3.725541114807129,9.261177638109076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6387.11767578125,0.0,1622.3548583984375,1895.4371337890625,0.0,3547.767822265625,0.9224571585655212,1.0,0.0,3.0,1.0,0.0
12331620,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8468427062034607,0.28059983253479,0.254780501127243,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.9443373084068298,0.3837392330169678,0.3655287325382232,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9253650307655334,0.3638489544391632,0.2561451494693756,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9001597166061401,0.3374896049499511,0.3219025731086731,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.7857038974761963,0.2222603112459182,1.0108132362365725,284.1469116210937,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02301025390625,284.1422424316406,1.0,0.4890068471431732,1.0,1.0,0.0,1.0,-2.652259826660156,2.652254343032837,5.651561878039502e-06,2.0465312004089355,0.8979573845863342,0.8979573845863342,0.0,98.20001220703124,60.0,40027.56640625,-0.0,1509.491455078125,1.0,280.35772705078125,282.9530639648437,292.5550537109375,295.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,36882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221283197402954,1.0,0.0,0.0,3.6940085887908936,3.694033145904541,9.105191338676376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.1875,0.0,1589.3699951171875,1895.4371337890625,0.0,3608.786865234375,0.9156814813613892,1.0,0.0,3.0,1.0,0.0
12331680,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1477966308594,0.8468427062034607,0.28059983253479,0.254780501127243,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14697265625,0.9443373084068298,0.3837392330169678,0.3655287325382232,296.9392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1470947265625,0.9253650307655334,0.3638489544391632,0.2561451494693756,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.14727783203125,0.9001597166061401,0.3374896049499511,0.3219025731086731,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.14862060546875,0.7857038974761963,0.2222603112459182,1.0108132362365725,284.1469116210937,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.02301025390625,284.1422424316406,1.0,0.4890068471431732,1.0,1.0,0.0,1.0,-2.652259826660156,2.652254343032837,5.651561878039502e-06,2.0465312004089355,0.8979573845863342,0.8979573845863342,0.0,98.20001220703124,60.0,40027.56640625,-0.0,1509.491455078125,1.0,280.35772705078125,282.9530639648437,292.5550537109375,295.2226257324219,293.1499938964844,293.1499938964844,280.6499938964844,36882.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221283197402954,1.0,0.0,0.0,3.6940085887908936,3.694033145904541,9.105191338676376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.1875,0.0,1589.3699951171875,1895.4371337890625,0.0,3608.786865234375,0.9156814813613892,1.0,0.0,3.0,1.0,0.0
12331740,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8746855854988098,0.2776280045509338,0.2512938678264618,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.9773551225662231,0.3799462616443634,0.3611280620098114,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9606425166130066,0.3602733612060547,0.2530211806297302,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9343979358673096,0.3340815603733063,0.3179025053977966,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.8119741678237915,0.2195608615875244,0.9954400658607484,284.2719421386719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0120849609375,284.271240234375,1.0,0.4759688675403595,1.0,1.0,0.0,1.0,-2.615736722946167,2.615731239318848,5.496878202393418e-06,2.0182976722717285,0.8887060880661011,0.8887060880661011,0.0,86.548828125,63.0,37936.09375,-0.0,1407.92822265625,1.0,280.6423645019531,283.1203918457031,292.3614501953125,294.8335876464844,293.1499938964844,293.1499938964844,280.95001220703125,36990.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902313470840454,1.0,0.0,0.0,3.6574320793151855,3.657456159591675,8.925772476686689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.44970703125,0.0,1548.88232421875,1895.4371337890625,0.0,3425.139892578125,0.9075949788093568,1.0,0.0,3.0,1.0,0.0
12331800,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2720031738281,0.8746855854988098,0.2776280045509338,0.2512938678264618,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2719421386719,0.9773551225662231,0.3799462616443634,0.3611280620098114,296.9305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9606425166130066,0.3602733612060547,0.2530211806297302,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.27197265625,0.9343979358673096,0.3340815603733063,0.3179025053977966,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.27203369140625,0.8119741678237915,0.2195608615875244,0.9954400658607484,284.2719421386719,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.0120849609375,284.271240234375,1.0,0.4759688675403595,1.0,1.0,0.0,1.0,-2.615736722946167,2.615731239318848,5.496878202393418e-06,2.0182976722717285,0.8887060880661011,0.8887060880661011,0.0,86.548828125,63.0,37936.09375,-0.0,1407.92822265625,1.0,280.6423645019531,283.1203918457031,292.3614501953125,294.8335876464844,293.1499938964844,293.1499938964844,280.95001220703125,36990.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902313470840454,1.0,0.0,0.0,3.6574320793151855,3.657456159591675,8.925772476686689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.44970703125,0.0,1548.88232421875,1895.4371337890625,0.0,3425.139892578125,0.9075949788093568,1.0,0.0,3.0,1.0,0.0
12331860,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8978422284126282,0.2759334146976471,0.2493173629045486,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9979249835014344,0.3774504959583282,0.3582796454429626,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.984277367591858,0.3580148816108703,0.2510848045349121,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.961155354976654,0.3318727314472198,0.3153391182422638,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.8311889171600342,0.2178443223237991,0.9856096506118774,284.4300842285156,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01226806640625,284.4301147460937,1.0,0.4681351482868194,1.0,1.0,0.0,1.0,-2.592705726623535,2.592700242996216,5.400550890044542e-06,2.0005486011505127,0.8793333768844604,0.8793333768844604,0.0,79.33781433105469,81.0,35948.421875,-0.0,1345.8568115234375,1.0,280.9416809082031,283.3149108886719,292.2418212890625,294.5704345703125,293.1499938964844,293.1499938964844,281.25,37075.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787813186645508,1.0,0.0,0.0,3.6174638271331774,3.617487668991089,8.73175793003611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.02685546875,0.0,1505.2445068359375,1895.4371337890625,0.0,3205.158203125,0.8987424373626709,1.0,0.0,3.0,1.0,0.0
12331920,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300231933594,0.8978422284126282,0.2759334146976471,0.2493173629045486,296.927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.9979249835014344,0.3774504959583282,0.3582796454429626,296.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300842285156,0.984277367591858,0.3580148816108703,0.2510848045349121,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4300537109375,0.961155354976654,0.3318727314472198,0.3153391182422638,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.429931640625,0.8311889171600342,0.2178443223237991,0.9856096506118774,284.4300842285156,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.01226806640625,284.4301147460937,1.0,0.4681351482868194,1.0,1.0,0.0,1.0,-2.592705726623535,2.592700242996216,5.400550890044542e-06,2.0005486011505127,0.8793333768844604,0.8793333768844604,0.0,79.33781433105469,81.0,35948.421875,-0.0,1345.8568115234375,1.0,280.9416809082031,283.3149108886719,292.2418212890625,294.5704345703125,293.1499938964844,293.1499938964844,281.25,37075.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787813186645508,1.0,0.0,0.0,3.6174638271331774,3.617487668991089,8.73175793003611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.02685546875,0.0,1505.2445068359375,1895.4371337890625,0.0,3205.158203125,0.8987424373626709,1.0,0.0,3.0,1.0,0.0
12331980,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.8866218328475952,0.274761825799942,0.2482687979936599,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.9884237051010132,0.3755857348442077,0.3565014600753784,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.973358392715454,0.3563438057899475,0.249912604689598,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.948334276676178,0.3302439749240875,0.313791275024414,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.821459174156189,0.2166632115840912,0.980275571346283,284.5976867675781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01776123046875,284.59814453125,1.0,0.4682759046554565,1.0,1.0,0.0,1.0,-2.579627275466919,2.5796220302581787,5.346396392269526e-06,1.990552544593811,0.8703853487968445,0.8703853487968445,0.0,81.23512268066406,99.0,34067.37109375,-0.0,1337.41748046875,1.0,281.2413024902344,283.5160217285156,292.1469421386719,294.3539123535156,293.1499938964844,293.1499938964844,281.54998779296875,37117.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856389045715332,1.0,0.0,0.0,3.575777530670166,3.575801134109497,8.531674779987952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.23828125,0.0,1460.33984375,1895.4371337890625,0.0,2995.143798828125,0.889490008354187,1.0,0.0,3.0,1.0,0.0
12332040,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975341796875,0.8866218328475952,0.274761825799942,0.2482687979936599,296.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.9884237051010132,0.3755857348442077,0.3565014600753784,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59765625,0.973358392715454,0.3563438057899475,0.249912604689598,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5976257324219,0.948334276676178,0.3302439749240875,0.313791275024414,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.59735107421875,0.821459174156189,0.2166632115840912,0.980275571346283,284.5976867675781,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.01776123046875,284.59814453125,1.0,0.4682759046554565,1.0,1.0,0.0,1.0,-2.579627275466919,2.5796220302581787,5.346396392269526e-06,1.990552544593811,0.8703853487968445,0.8703853487968445,0.0,81.23512268066406,99.0,34067.37109375,-0.0,1337.41748046875,1.0,281.2413024902344,283.5160217285156,292.1469421386719,294.3539123535156,293.1499938964844,293.1499938964844,281.54998779296875,37117.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856389045715332,1.0,0.0,0.0,3.575777530670166,3.575801134109497,8.531674779987952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5161.23828125,0.0,1460.33984375,1895.4371337890625,0.0,2995.143798828125,0.889490008354187,1.0,0.0,3.0,1.0,0.0
12332100,296.9833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72296142578125,0.8724150657653809,0.274245411157608,0.2479020953178405,296.9418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.724853515625,0.9746618270874025,0.3747562766075134,0.3558157384395599,296.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7245788574219,0.957860827445984,0.3555980026721954,0.2494644522666931,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7241516113281,0.931146204471588,0.3295215666294098,0.3132114708423614,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209777832031,0.8089909553527832,0.2161661982536316,0.9785553812980652,284.7249755859375,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.02117919921875,284.73468017578125,1.0,0.4702604115009308,1.0,1.0,0.0,1.0,-2.575058937072754,2.5750536918640137,5.327637609298108e-06,1.9871070384979248,0.8665760159492493,0.8665760159492493,0.0,84.67725372314453,99.0,32696.392578125,-0.0,1346.6842041015625,1.0,281.4964294433594,283.67578125,292.0751953125,294.1544189453125,293.1499938964844,293.1499938964844,281.54998779296875,37115.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433130383491516,1.0,0.0,0.0,3.5543770790100098,3.5544002056121826,8.429858553427039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0146484375,0.0,1437.4908447265625,1895.4371337890625,0.0,2872.684326171875,0.8847691416740417,1.0,0.0,3.0,1.0,0.0
12332160,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.8567123413085938,0.2738101780414581,0.2476856708526611,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9567890167236328,0.3740189969539642,0.3552956283092499,296.95782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.9385095834732056,0.3549443185329437,0.2491407841444015,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.911556601524353,0.3288814425468445,0.3127828538417816,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.7939687371253967,0.2157407253980636,0.977452516555786,284.76959228515625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0251770019531,284.7702331542969,1.0,0.4731984734535217,1.0,1.0,0.0,1.0,-2.5719432830810547,2.5719380378723145,5.314912414178252e-06,1.984782338142395,0.8618824481964111,0.8618824481964111,0.0,89.2148208618164,117.0,32248.162109375,-0.0,1362.584228515625,1.0,281.541015625,283.7196960449219,292.05426025390625,294.1492004394531,293.1499938964844,293.1499938964844,281.8500061035156,37130.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835184633731842,1.0,0.0,0.0,3.5334694385528564,3.5334925651550293,8.330977721016097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.7490234375,0.0,1415.5352783203125,1895.4371337890625,0.0,2796.760009765625,0.8800927996635437,1.0,0.0,3.0,1.0,0.0
12332220,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8253753781318665,0.2729666531085968,0.2473583072423935,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.91450172662735,0.3726124763488769,0.3544116914272308,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8977788686752319,0.3537051081657409,0.2486024647951126,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8748774528503418,0.3276585936546325,0.3120750486850738,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7628616094589233,0.2149501740932464,0.9760257601737976,284.9425048828125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.032958984375,284.9432983398437,1.0,0.4811042845249176,1.0,1.0,0.0,1.0,-2.567274332046509,2.567269086837769,5.295982646202901e-06,1.981353521347046,0.8538233041763306,0.8538233041763306,0.0,100.9879913330078,135.0,30468.544921875,-0.0,1408.0987548828125,1.0,281.84051513671875,283.92352294921875,291.9584655761719,293.9451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37125.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142598271369934,1.0,0.0,0.0,3.4912643432617188,3.4912869930267334,8.133149549394147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.83984375,0.0,1371.68603515625,1895.4371337890625,0.0,2602.475830078125,0.8707204461097717,1.0,0.0,3.0,1.0,0.0
12332280,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8253753781318665,0.2729666531085968,0.2473583072423935,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.91450172662735,0.3726124763488769,0.3544116914272308,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8977788686752319,0.3537051081657409,0.2486024647951126,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8748774528503418,0.3276585936546325,0.3120750486850738,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7628616094589233,0.2149501740932464,0.9760257601737976,284.9425048828125,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.032958984375,284.9432983398437,1.0,0.4811042845249176,1.0,1.0,0.0,1.0,-2.567274332046509,2.567269086837769,5.295982646202901e-06,1.981353521347046,0.8538233041763306,0.8538233041763306,0.0,100.9879913330078,135.0,30468.544921875,-0.0,1408.0987548828125,1.0,281.84051513671875,283.92352294921875,291.9584655761719,293.9451904296875,293.1499938964844,293.1499938964844,282.1499938964844,37125.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142598271369934,1.0,0.0,0.0,3.4912643432617188,3.4912869930267334,8.133149549394147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4886.83984375,0.0,1371.68603515625,1895.4371337890625,0.0,2602.475830078125,0.8707204461097717,1.0,0.0,3.0,1.0,0.0
12332340,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.7956231236457825,0.2721897959709167,0.2471851408481598,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.879060685634613,0.3713097274303436,0.3537285327911377,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8640487790107727,0.3525796234607696,0.2482195794582367,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8430600762367249,0.3265219628810882,0.3115513026714325,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7360629439353943,0.2142331451177597,0.9754231572151184,285.1154479980469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404968261719,285.1163330078125,1.0,0.4908196926116943,1.0,1.0,0.0,1.0,-2.564430952072144,2.564425706863404,5.284599865262862e-06,1.97933042049408,0.8462151885032654,0.8462151885032654,0.0,115.2032470703125,138.0,28718.20703125,-0.0,1466.5279541015625,1.0,282.1401062011719,284.1268310546875,291.85992431640625,293.74029541015625,293.1499938964844,293.1499938964844,282.45001220703125,37105.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928096055984497,1.0,0.0,0.0,3.4496915340423584,3.449713945388794,7.940609521028819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.708984375,0.0,1329.34326171875,1895.4371337890625,0.0,2405.875732421875,0.8614935874938965,1.0,0.0,3.0,1.0,0.0
12332400,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.7956231236457825,0.2721897959709167,0.2471851408481598,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.879060685634613,0.3713097274303436,0.3537285327911377,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153869628906,0.8640487790107727,0.3525796234607696,0.2482195794582367,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1153564453125,0.8430600762367249,0.3265219628810882,0.3115513026714325,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.7360629439353943,0.2142331451177597,0.9754231572151184,285.1154479980469,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0404968261719,285.1163330078125,1.0,0.4908196926116943,1.0,1.0,0.0,1.0,-2.564430952072144,2.564425706863404,5.284599865262862e-06,1.97933042049408,0.8462151885032654,0.8462151885032654,0.0,115.2032470703125,138.0,28718.20703125,-0.0,1466.5279541015625,1.0,282.1401062011719,284.1268310546875,291.85992431640625,293.74029541015625,293.1499938964844,293.1499938964844,282.45001220703125,37105.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928096055984497,1.0,0.0,0.0,3.4496915340423584,3.449713945388794,7.940609521028819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4758.708984375,0.0,1329.34326171875,1895.4371337890625,0.0,2405.875732421875,0.8614935874938965,1.0,0.0,3.0,1.0,0.0
12332460,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.777603805065155,0.2714896202087402,0.2469157725572586,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8592661619186401,0.3701004981994629,0.3529656827449798,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8452418446540833,0.3515481948852539,0.2477791309356689,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8253716230392456,0.3254622519016266,0.3109320700168609,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7209585905075073,0.2135777026414871,0.9743003845214844,285.2864990234375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0476989746094,285.287353515625,1.0,0.4969252347946167,1.0,1.0,0.0,1.0,-2.560570478439331,2.560565233230591,5.26907069797744e-06,1.976535677909851,0.8390451073646545,0.8390451073646545,0.0,125.17591094970705,126.0,26979.412109375,-0.0,1504.939208984375,1.0,282.439697265625,284.3281555175781,291.7603759765625,293.5353698730469,293.1499938964844,293.1499938964844,282.75,37076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703422904014587,1.0,0.0,0.0,3.4091272354125977,3.409149169921875,7.75496289406874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4072265625,0.0,1288.85693359375,1895.4371337890625,0.0,2203.87841796875,0.8524980545043945,1.0,0.0,3.0,1.0,0.0
