time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332520,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862854003906,0.777603805065155,0.2714896202087402,0.2469157725572586,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864685058594,0.8592661619186401,0.3701004981994629,0.3529656827449798,296.9920349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28643798828125,0.8452418446540833,0.3515481948852539,0.2477791309356689,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2864074707031,0.8253716230392456,0.3254622519016266,0.3109320700168609,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.7209585905075073,0.2135777026414871,0.9743003845214844,285.2864990234375,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0476989746094,285.287353515625,1.0,0.4969252347946167,1.0,1.0,0.0,1.0,-2.560570478439331,2.560565233230591,5.26907069797744e-06,1.976535677909851,0.8390451073646545,0.8390451073646545,0.0,125.17591094970705,126.0,26979.412109375,-0.0,1504.939208984375,1.0,282.439697265625,284.3281555175781,291.7603759765625,293.5353698730469,293.1499938964844,293.1499938964844,282.75,37076.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703422904014587,1.0,0.0,0.0,3.4091272354125977,3.409149169921875,7.75496289406874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.4072265625,0.0,1288.85693359375,1895.4371337890625,0.0,2203.87841796875,0.8524980545043945,1.0,0.0,3.0,1.0,0.0
12332580,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7748196125030518,0.2709211111068725,0.2464260309934616,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8560571074485779,0.3690150380134582,0.3519686162471771,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.8422799706459045,0.3506454527378082,0.2471681088209152,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8224527835845947,0.3245114982128143,0.3100642263889313,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7184532880783081,0.2130196839570999,0.9719415307044984,285.4545593261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0549621582031,285.4553527832031,1.0,0.4964721500873565,1.0,1.0,0.0,1.0,-2.554175615310669,2.5541703701019287,5.243114173936192e-06,1.971763610839844,0.832295298576355,0.832295298576355,0.0,126.38367462158205,114.0,25245.85546875,-0.0,1501.6502685546875,1.0,282.7392578125,284.5268249511719,291.6610717773437,293.3310546875,293.1499938964844,293.1499938964844,283.04998779296875,37041.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74649578332901,1.0,0.0,0.0,3.3698089122772217,3.369830369949341,7.577114047307987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.5654296875,0.0,1250.4041748046875,1895.4371337890625,0.0,1995.2122802734373,0.8437883853912354,1.0,0.0,3.0,1.0,0.0
12332640,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.454345703125,0.7748196125030518,0.2709211111068725,0.2464260309934616,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545593261719,0.8560571074485779,0.3690150380134582,0.3519686162471771,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4545288085937,0.8422799706459045,0.3506454527378082,0.2471681088209152,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4544677734375,0.8224527835845947,0.3245114982128143,0.3100642263889313,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4541320800781,0.7184532880783081,0.2130196839570999,0.9719415307044984,285.4545593261719,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.0549621582031,285.4553527832031,1.0,0.4964721500873565,1.0,1.0,0.0,1.0,-2.554175615310669,2.5541703701019287,5.243114173936192e-06,1.971763610839844,0.832295298576355,0.832295298576355,0.0,126.38367462158205,114.0,25245.85546875,-0.0,1501.6502685546875,1.0,282.7392578125,284.5268249511719,291.6610717773437,293.3310546875,293.1499938964844,293.1499938964844,283.04998779296875,37041.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74649578332901,1.0,0.0,0.0,3.3698089122772217,3.369830369949341,7.577114047307987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.5654296875,0.0,1250.4041748046875,1895.4371337890625,0.0,1995.2122802734373,0.8437883853912354,1.0,0.0,3.0,1.0,0.0
12332700,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5716857910156,0.7768629789352417,0.2706749439239502,0.2461203336715698,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.573486328125,0.8581337928771973,0.3685061037540436,0.3514037728309631,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5732116699219,0.8443047404289246,0.3502288162708282,0.2468129843473434,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57281494140625,0.8243476152420044,0.3240670263767242,0.3095627725124359,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.7201611399650574,0.2127745747566223,0.9704720377922058,285.5735778808594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0585632324219,285.58282470703125,1.0,0.4947644174098968,1.0,1.0,0.0,1.0,-2.550335168838501,2.55033016204834,5.227486781222979e-06,1.9688620567321773,0.8295010328292847,0.8295010328292847,0.0,124.77059936523438,114.0,24038.96875,-0.0,1489.5162353515625,1.0,282.990234375,284.68463134765625,291.5856628417969,293.1412048339844,293.1499938964844,293.1499938964844,283.04998779296875,37011.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316271066665649,1.0,0.0,0.0,3.350350856781006,3.350372076034546,7.489862809961778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.81591796875,0.0,1231.595458984375,1895.4371337890625,0.0,1868.7222900390625,0.8395168781280518,1.0,0.0,3.0,1.0,0.0
12332760,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156005859375,0.7808195352554321,0.2705056667327881,0.2458701282739639,297.001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8622355461120605,0.368066668510437,0.3508866429328918,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6157531738281,0.8482687473297119,0.3498848974704742,0.2464987337589264,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61572265625,0.8280554413795471,0.3236853778362274,0.3090992271900177,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.61541748046875,0.7234438061714172,0.2125833928585052,0.9690980911254884,285.61578369140625,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0625305175781,285.6163635253906,1.0,0.4923787415027618,1.0,1.0,0.0,1.0,-2.546827793121338,2.5468227863311768,5.213217264099512e-06,1.9662033319473269,0.8258946537971497,0.8258946537971497,0.0,122.08900451660156,102.0,23644.837890625,-0.0,1473.2193603515625,1.0,283.0387878417969,284.7320251464844,291.5661315917969,293.1368103027344,293.1499938964844,293.1499938964844,283.1499938964844,37004.92578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215380668640137,1.0,0.0,0.0,3.331819534301758,3.331840753555298,7.407237490042462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.42626953125,0.0,1214.01513671875,1895.4371337890625,0.0,1784.69482421875,0.8333852887153625,1.0,0.0,3.0,1.0,0.0
12332820,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7922148108482361,0.2697875797748565,0.2450781166553497,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8743712306022644,0.3668387532234192,0.3495668768882751,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8599432706832886,0.3488126099109649,0.2456386983394622,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8388930559158325,0.3226102590560913,0.3079115450382232,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7328488230705261,0.2120016813278198,0.9655053615570068,285.6629333496094,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677490234375,285.662353515625,1.0,0.4860268831253052,1.0,1.0,0.0,1.0,-2.537517070770264,2.5375118255615234,5.175418209546479e-06,1.9591379165649407,0.8175166249275208,0.8175166249275208,0.0,114.88802337646484,90.0,22723.365234375,-0.0,1429.807373046875,1.0,283.1457824707031,284.8049011230469,291.52423095703125,293.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,36720.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080997228622437,1.0,0.0,0.0,3.2720940113067627,3.2721147537231445,7.144055871322053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.078125,0.0,1156.8013916015625,1895.4371337890625,0.0,1675.25146484375,0.8186375498771667,1.0,0.0,3.0,1.0,0.0
12332880,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629943847656,0.7922148108482361,0.2697875797748565,0.2450781166553497,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8743712306022644,0.3668387532234192,0.3495668768882751,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629333496094,0.8599432706832886,0.3488126099109649,0.2456386983394622,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6629638671875,0.8388930559158325,0.3226102590560913,0.3079115450382232,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.7328488230705261,0.2120016813278198,0.9655053615570068,285.6629333496094,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0677490234375,285.662353515625,1.0,0.4860268831253052,1.0,1.0,0.0,1.0,-2.537517070770264,2.5375118255615234,5.175418209546479e-06,1.9591379165649407,0.8175166249275208,0.8175166249275208,0.0,114.88802337646484,90.0,22723.365234375,-0.0,1429.807373046875,1.0,283.1457824707031,284.8049011230469,291.52423095703125,293.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,36720.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080997228622437,1.0,0.0,0.0,3.2720940113067627,3.2721147537231445,7.144055871322053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.078125,0.0,1156.8013916015625,1895.4371337890625,0.0,1675.25146484375,0.8186375498771667,1.0,0.0,3.0,1.0,0.0
12332940,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072190284729004,0.2685478627681732,0.243781492114067,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.890873908996582,0.3651018142700195,0.347735732793808,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8758894801139832,0.3472056686878204,0.2443794459104538,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.85367751121521,0.3210697472095489,0.3062538504600525,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7454394698143005,0.2110805362462997,0.960263192653656,285.6496887207031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0690002441406,285.6486511230469,1.0,0.4780693054199219,1.0,1.0,0.0,1.0,-2.5239596366882324,2.523954629898072,5.120463811181253e-06,1.9487652778625488,0.8068192005157471,0.8068192005157471,0.0,106.25062561035156,78.0,22125.376953125,-0.0,1375.091064453125,1.0,283.1498413085937,284.8088073730469,291.477783203125,292.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,36203.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032409310340881,1.0,0.0,0.0,3.188197612762451,3.1882174015045166,6.782406103411631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.7392578125,0.0,1078.853759765625,1895.4371337890625,0.0,1636.423095703125,0.7992205619812012,1.0,0.0,3.0,1.0,0.0
12333000,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498718261719,0.8072190284729004,0.2685478627681732,0.243781492114067,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6496887207031,0.890873908996582,0.3651018142700195,0.347735732793808,297.0204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64971923828125,0.8758894801139832,0.3472056686878204,0.2443794459104538,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6497802734375,0.85367751121521,0.3210697472095489,0.3062538504600525,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500244140625,0.7454394698143005,0.2110805362462997,0.960263192653656,285.6496887207031,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0690002441406,285.6486511230469,1.0,0.4780693054199219,1.0,1.0,0.0,1.0,-2.5239596366882324,2.523954629898072,5.120463811181253e-06,1.9487652778625488,0.8068192005157471,0.8068192005157471,0.0,106.25062561035156,78.0,22125.376953125,-0.0,1375.091064453125,1.0,283.1498413085937,284.8088073730469,291.477783203125,292.9938659667969,293.1499938964844,293.1499938964844,283.1499938964844,36203.578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032409310340881,1.0,0.0,0.0,3.188197612762451,3.1882174015045166,6.782406103411631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.7392578125,0.0,1078.853759765625,1895.4371337890625,0.0,1636.423095703125,0.7992205619812012,1.0,0.0,3.0,1.0,0.0
12333060,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8250834345817566,0.2670009136199951,0.2421132028102874,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.9127137064933776,0.3630299270153045,0.3454972505569458,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8967758417129517,0.345268189907074,0.2428169846534729,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.8733361959457397,0.319212943315506,0.3042134046554565,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.7621025443077087,0.2098987251520156,0.9535444974899292,285.6374816894531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675048828125,285.6366577148437,1.0,0.4689162969589233,1.0,1.0,0.0,1.0,-2.506866693496704,2.506861686706543,5.051452717452776e-06,1.9356108903884888,0.7943618297576904,0.7943618297576904,0.0,96.71463775634766,66.0,21508.689453125,-0.0,1312.690185546875,1.0,283.1499938964844,284.8149719238281,291.4006042480469,292.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,35562.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984672546386719,1.0,0.0,0.0,3.087354898452759,3.087373733520508,6.36013623989129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.458984375,0.0,989.893798828125,1895.4371337890625,0.0,1598.67822265625,0.7760135531425476,1.0,0.0,3.0,1.0,0.0
12333120,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376037597656,0.8250834345817566,0.2670009136199951,0.2421132028102874,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.9127137064933776,0.3630299270153045,0.3454972505569458,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6374816894531,0.8967758417129517,0.345268189907074,0.2428169846534729,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63751220703125,0.8733361959457397,0.319212943315506,0.3042134046554565,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377258300781,0.7621025443077087,0.2098987251520156,0.9535444974899292,285.6374816894531,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.0675048828125,285.6366577148437,1.0,0.4689162969589233,1.0,1.0,0.0,1.0,-2.506866693496704,2.506861686706543,5.051452717452776e-06,1.9356108903884888,0.7943618297576904,0.7943618297576904,0.0,96.71463775634766,66.0,21508.689453125,-0.0,1312.690185546875,1.0,283.1499938964844,284.8149719238281,291.4006042480469,292.8866577148437,293.1499938964844,293.1499938964844,283.1499938964844,35562.6640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984672546386719,1.0,0.0,0.0,3.087354898452759,3.087373733520508,6.36013623989129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4470.458984375,0.0,989.893798828125,1895.4371337890625,0.0,1598.67822265625,0.7760135531425476,1.0,0.0,3.0,1.0,0.0
12333180,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.848197340965271,0.2653490304946899,0.2402923703193664,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.9443739652633668,0.3608137667179107,0.3430618941783905,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.926476776599884,0.3432010412216186,0.2411185950040817,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9000507593154907,0.317212700843811,0.3019796907901764,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7849656343460083,0.2085833251476287,0.9459857940673828,285.6313171386719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6308288574219,1.0,0.4588992893695831,1.0,1.0,0.0,1.0,-2.487948179244995,2.487943172454834,4.975545834895456e-06,1.921008586883545,0.7803438901901245,0.7803438901901245,0.0,86.49851989746094,54.0,20878.0625,-0.0,1246.0048828125,1.0,283.1499938964844,284.82794189453125,291.3148498535156,292.7634582519531,293.1499938964844,293.1499938964844,283.1499938964844,34839.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911468505859375,1.0,0.0,0.0,2.97262978553772,2.9726476669311523,5.896237667002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.56494140625,0.0,894.9878540039062,1895.4371337890625,0.0,1541.59814453125,0.7497544288635254,1.0,0.0,3.0,1.0,0.0
12333240,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63140869140625,0.848197340965271,0.2653490304946899,0.2402923703193664,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.9443739652633668,0.3608137667179107,0.3430618941783905,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.926476776599884,0.3432010412216186,0.2411185950040817,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.9000507593154907,0.317212700843811,0.3019796907901764,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6314697265625,0.7849656343460083,0.2085833251476287,0.9459857940673828,285.6313171386719,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0648498535156,285.6308288574219,1.0,0.4588992893695831,1.0,1.0,0.0,1.0,-2.487948179244995,2.487943172454834,4.975545834895456e-06,1.921008586883545,0.7803438901901245,0.7803438901901245,0.0,86.49851989746094,54.0,20878.0625,-0.0,1246.0048828125,1.0,283.1499938964844,284.82794189453125,291.3148498535156,292.7634582519531,293.1499938964844,293.1499938964844,283.1499938964844,34839.0859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911468505859375,1.0,0.0,0.0,2.97262978553772,2.9726476669311523,5.896237667002424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4417.56494140625,0.0,894.9878540039062,1895.4371337890625,0.0,1541.59814453125,0.7497544288635254,1.0,0.0,3.0,1.0,0.0
12333300,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.863262414932251,0.2645126283168793,0.239358365535736,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9630292057991028,0.3596825897693634,0.3418068587779999,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9460108876228333,0.3421491086483001,0.2402452230453491,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63262939453125,0.9179235100746156,0.3161877989768982,0.3008244335651397,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325988769531,0.7995477318763733,0.2079003751277923,0.9420271515846252,285.63262939453125,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0633850097656,285.6325378417969,1.0,0.4536432325839996,1.0,1.0,0.0,1.0,-2.4781248569488525,2.4781200885772705,4.936342975270236e-06,1.913415789604187,0.7728286385536194,0.7728286385536194,0.0,81.19963073730469,54.0,20544.88671875,-0.0,1211.785400390625,1.0,283.1499938964844,284.8397521972656,291.2732238769531,292.70098876953125,293.1499938964844,293.1499938964844,283.1499938964844,34282.91015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865253448486328,1.0,0.0,0.0,2.903587579727173,2.903604984283448,5.625527137453901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4390.51025390625,0.0,840.2743530273438,1895.4371337890625,0.0,1506.079345703125,0.7366669178009033,1.0,0.0,3.0,1.0,0.0
12333360,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8817471265792847,0.263676643371582,0.2384213209152221,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9824801683425904,0.3585449457168579,0.3405413031578064,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9674516320228576,0.3410931229591369,0.2393661886453628,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.9405894875526428,0.3151549994945526,0.2996571063995361,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321105957031,0.8163716197013855,0.2072090059518814,0.9380055665969848,285.6321105957031,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0619506835937,285.6319580078125,1.0,0.4482530355453491,1.0,1.0,0.0,1.0,-2.468188524246216,2.468183755874634,4.896840437140781e-06,1.9057302474975584,0.7649410367012024,0.7649410367012024,0.0,75.79810333251953,57.0,20241.865234375,-0.0,1177.2620849609375,1.0,283.1499938964844,284.84844970703125,291.2341613769531,292.6420288085937,293.1499938964844,293.1499938964844,283.1499938964844,34054.8515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814484596252441,1.0,0.0,0.0,2.8461709022521973,2.8461875915527344,5.405243541645177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.107421875,0.0,797.9072875976562,1895.4371337890625,0.0,1467.5367431640625,0.7209697365760803,1.0,0.0,3.0,1.0,0.0
12333420,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.9023542404174804,0.2620002031326294,0.23674176633358,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.3562674224376678,0.3375934064388275,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9875268936157228,0.3389716148376465,0.2377534508705139,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.9638479351997375,0.3130708932876587,0.2975102365016937,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8335666656494141,0.2058045119047165,0.93084454536438,285.6413269042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0591125488281,285.6416015625,1.0,0.4419469833374023,1.0,1.0,0.0,1.0,-2.4496841430664062,2.449679136276245,4.823715698876185e-06,1.8914204835891724,0.7483675479888916,0.7483675479888916,0.0,70.28668212890625,75.0,19612.70703125,-0.0,1132.5855712890625,1.0,283.1499938964844,284.8776550292969,291.162841796875,292.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,33214.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702329516410828,1.0,0.0,0.0,2.709880828857422,2.7098963260650635,4.899973191641038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7998046875,0.0,701.7012939453125,1895.4371337890625,0.0,1384.2255859375,0.6901211738586426,1.0,0.0,3.0,1.0,0.0
12333480,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.9023542404174804,0.2620002031326294,0.23674176633358,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9990000128746032,0.3562674224376678,0.3375934064388275,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413269042969,0.9875268936157228,0.3389716148376465,0.2377534508705139,297.0121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64129638671875,0.9638479351997375,0.3130708932876587,0.2975102365016937,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.8335666656494141,0.2058045119047165,0.93084454536438,285.6413269042969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0591125488281,285.6416015625,1.0,0.4419469833374023,1.0,1.0,0.0,1.0,-2.4496841430664062,2.449679136276245,4.823715698876185e-06,1.8914204835891724,0.7483675479888916,0.7483675479888916,0.0,70.28668212890625,75.0,19612.70703125,-0.0,1132.5855712890625,1.0,283.1499938964844,284.8776550292969,291.162841796875,292.529541015625,293.1499938964844,293.1499938964844,283.1499938964844,33214.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702329516410828,1.0,0.0,0.0,2.709880828857422,2.7098963260650635,4.899973191641038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.7998046875,0.0,701.7012939453125,1895.4371337890625,0.0,1384.2255859375,0.6901211738586426,1.0,0.0,3.0,1.0,0.0
12333540,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.883712112903595,0.2602903544902801,0.2353540360927581,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.9843579530715942,0.3539604842662811,0.3362010419368744,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605224609375,0.9696416258811952,0.336823046207428,0.2363694161176681,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.9427618384361268,0.3109520077705383,0.2956648170948028,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8178203105926514,0.2043569535017013,0.9250841736793518,285.6605529785156,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.6615905761719,1.0,0.4429754018783569,1.0,1.0,0.0,1.0,-2.436213970184326,2.436209201812744,4.770670784637332e-06,1.8809130191802976,0.7308597564697266,0.7308597564697266,0.0,73.40158081054688,93.0,19016.16796875,-0.0,1129.7989501953125,1.0,283.1499938964844,284.91729736328125,291.1013488769531,292.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,32316.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582643389701843,1.0,0.0,0.0,2.565810441970825,2.565824747085572,4.392810240005929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.44677734375,0.0,608.9840698242188,1895.4371337890625,0.0,1298.2462158203125,0.6576910614967346,1.0,0.0,3.0,1.0,0.0
12333600,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.660400390625,0.883712112903595,0.2602903544902801,0.2353540360927581,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605529785156,0.9843579530715942,0.3539604842662811,0.3362010419368744,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6605224609375,0.9696416258811952,0.336823046207428,0.2363694161176681,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6604919433594,0.9427618384361268,0.3109520077705383,0.2956648170948028,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6602478027344,0.8178203105926514,0.2043569535017013,0.9250841736793518,285.6605529785156,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0561828613281,285.6615905761719,1.0,0.4429754018783569,1.0,1.0,0.0,1.0,-2.436213970184326,2.436209201812744,4.770670784637332e-06,1.8809130191802976,0.7308597564697266,0.7308597564697266,0.0,73.40158081054688,93.0,19016.16796875,-0.0,1129.7989501953125,1.0,283.1499938964844,284.91729736328125,291.1013488769531,292.42791748046875,293.1499938964844,293.1499938964844,283.1499938964844,32316.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582643389701843,1.0,0.0,0.0,2.565810441970825,2.565824747085572,4.392810240005929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4273.44677734375,0.0,608.9840698242188,1895.4371337890625,0.0,1298.2462158203125,0.6576910614967346,1.0,0.0,3.0,1.0,0.0
12333660,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8468775153160095,0.2585208714008331,0.2341420501470565,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.942716121673584,0.3515947163105011,0.3343540132045746,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9250049591064452,0.3346278071403503,0.2351308315992355,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8982948064804077,0.3087785840034485,0.294009268283844,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7831910252571106,0.2028383165597915,0.9201573133468628,285.6896057128906,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.69091796875,1.0,0.4482319056987762,1.0,1.0,0.0,1.0,-2.422290563583374,2.422285795211792,4.716254807135556e-06,1.870102882385254,0.7125903964042664,0.7125903964042664,0.0,82.48138427734375,111.0,18464.779296875,-0.0,1151.832275390625,1.0,283.1499938964844,284.97186279296875,291.0499267578125,292.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,31358.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646307647228241,1.0,0.0,0.0,2.416121482849121,2.416134834289551,3.895210056725773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8330078125,0.0,521.8843994140625,1895.4371337890625,0.0,1215.549072265625,0.6241881251335144,1.0,0.0,3.0,1.0,0.0
12333720,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893920898437,0.8468775153160095,0.2585208714008331,0.2341420501470565,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6896057128906,0.942716121673584,0.3515947163105011,0.3343540132045746,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6895751953125,0.9250049591064452,0.3346278071403503,0.2351308315992355,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68951416015625,0.8982948064804077,0.3087785840034485,0.294009268283844,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68914794921875,0.7831910252571106,0.2028383165597915,0.9201573133468628,285.6896057128906,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.0529479980469,285.69091796875,1.0,0.4482319056987762,1.0,1.0,0.0,1.0,-2.422290563583374,2.422285795211792,4.716254807135556e-06,1.870102882385254,0.7125903964042664,0.7125903964042664,0.0,82.48138427734375,111.0,18464.779296875,-0.0,1151.832275390625,1.0,283.1499938964844,284.97186279296875,291.0499267578125,292.3398742675781,293.1499938964844,293.1499938964844,283.1499938964844,31358.677734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646307647228241,1.0,0.0,0.0,2.416121482849121,2.416134834289551,3.895210056725773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.8330078125,0.0,521.8843994140625,1895.4371337890625,0.0,1215.549072265625,0.6241881251335144,1.0,0.0,3.0,1.0,0.0
12333780,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8119465112686157,0.2567159235477447,0.233016550540924,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.896523118019104,0.3492093682289123,0.3326233327388763,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8816510438919067,0.3324061334133148,0.233966588973999,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8583476543426514,0.3065690994262695,0.2924457788467407,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7490498423576355,0.201266273856163,0.9155898690223694,285.7272644042969,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.72900390625,1.0,0.4561516046524048,1.0,1.0,0.0,1.0,-2.4100942611694336,2.4100897312164307,4.668863311962923e-06,1.8606382608413696,0.6936260461807251,0.6936260461807251,0.0,94.95823669433594,129.0,17911.19921875,-0.0,1189.1402587890625,1.0,283.1499938964844,285.03594970703125,291.0054626464844,292.26025390625,293.1499938964844,293.1499938964844,283.1499938964844,30347.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347448825836182,1.0,0.0,0.0,2.262624979019165,2.262637138366699,3.4160052564402577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.982421875,0.0,441.80902099609375,1895.4371337890625,0.0,1138.7872314453125,0.5900526642799377,1.0,0.0,3.0,1.0,0.0
12333840,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269592285156,0.8119465112686157,0.2567159235477447,0.233016550540924,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272644042969,0.896523118019104,0.3492093682289123,0.3326233327388763,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7272033691406,0.8816510438919067,0.3324061334133148,0.233966588973999,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7271423339844,0.8583476543426514,0.3065690994262695,0.2924457788467407,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.7490498423576355,0.201266273856163,0.9155898690223694,285.7272644042969,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.0495910644531,285.72900390625,1.0,0.4561516046524048,1.0,1.0,0.0,1.0,-2.4100942611694336,2.4100897312164307,4.668863311962923e-06,1.8606382608413696,0.6936260461807251,0.6936260461807251,0.0,94.95823669433594,129.0,17911.19921875,-0.0,1189.1402587890625,1.0,283.1499938964844,285.03594970703125,291.0054626464844,292.26025390625,293.1499938964844,293.1499938964844,283.1499938964844,30347.998046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347448825836182,1.0,0.0,0.0,2.262624979019165,2.262637138366699,3.4160052564402577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.982421875,0.0,441.80902099609375,1895.4371337890625,0.0,1138.7872314453125,0.5900526642799377,1.0,0.0,3.0,1.0,0.0
12333900,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7513122558594,0.7947593331336975,0.2558070123195648,0.2324772030115127,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.751708984375,0.8773139715194702,0.3480134010314941,0.3317864239215851,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75164794921875,0.8630858659744263,0.3312911689281463,0.2334044575691223,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515563964844,0.8410090208053589,0.3054558932781219,0.2916875779628753,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7508850097656,0.7343517541885376,0.2004651427268982,0.913390338420868,285.7517395019531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.04791259765625,285.7540283203125,1.0,0.46075439453125,1.0,1.0,0.0,1.0,-2.40421199798584,2.404207468032837,4.646092747861985e-06,1.8560724258422847,0.6839515566825867,0.6839515566825867,0.0,102.08123016357422,129.0,17613.947265625,-0.0,1211.520263671875,1.0,283.1499938964844,285.0750427246094,290.9844665527344,292.22100830078125,293.1499938964844,293.1499938964844,283.1499938964844,29637.33203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6290028691291809,1.0,0.0,0.0,2.178349018096924,2.1783604621887207,3.166272506405221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.7880859375,0.0,400.9904174804688,1895.4371337890625,0.0,1101.8929443359375,0.5739636421203613,1.0,0.0,3.0,1.0,0.0
12333960,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7734680175781,0.7787477374076843,0.2548972964286804,0.2319550216197967,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8599674701690674,0.3468178808689117,0.3309687077999115,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7737731933594,0.846513032913208,0.3301764130592346,0.2328565269708633,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773681640625,0.8254705667495728,0.3043399155139923,0.2909451127052307,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7730712890625,0.7209392786026001,0.1996571570634842,0.9112423658370972,285.7738342285156,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0462646484375,285.7760314941406,1.0,0.4656583964824676,1.0,1.0,0.0,1.0,-2.3984713554382324,2.398466825485229,4.6239256334956735e-06,1.8516160249710083,0.6740891337394714,0.6740891337394714,0.0,109.63578033447266,117.0,17347.55859375,-0.0,1235.71533203125,1.0,283.1499938964844,285.10992431640625,290.9648132324219,292.1846618652344,293.1499938964844,293.1499938964844,283.1499938964844,29282.755859375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232824921607971,1.0,0.0,0.0,2.107280969619751,2.1072921752929688,2.963045346859872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4161.9990234375,0.0,369.6958312988281,1895.4371337890625,0.0,1065.9735107421875,0.5557427406311035,1.0,0.0,3.0,1.0,0.0
12334020,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7677415013313293,0.2531250119209289,0.2305508852005005,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8482497930526733,0.3444597721099853,0.3289486169815063,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8353595733642578,0.3279852867126465,0.2314783632755279,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.8145093321800232,0.3021319210529327,0.2890670299530029,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7109602093696594,0.1980549544095993,0.9050338268280028,285.827392578125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.829833984375,1.0,0.4665592312812805,1.0,1.0,0.0,1.0,-2.3829917907714844,2.382987260818481,4.564530172501691e-06,1.839655399322509,0.6540662050247192,0.6540662050247192,0.0,114.50240325927734,105.0,16752.390625,-0.0,1237.3992919921875,1.0,283.1499938964844,285.19207763671875,290.9268493652344,292.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,28164.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115157604217529,1.0,0.0,0.0,1.952015042304993,1.952025055885315,2.542492723023315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.791015625,0.0,306.0052490234375,1895.4371337890625,0.0,994.794189453125,0.521704375743866,1.0,0.0,3.0,1.0,0.0
12334080,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82696533203125,0.7677415013313293,0.2531250119209289,0.2305508852005005,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8482497930526733,0.3444597721099853,0.3289486169815063,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273010253906,0.8353595733642578,0.3279852867126465,0.2314783632755279,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.8145093321800232,0.3021319210529327,0.2890670299530029,297.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8265075683594,0.7109602093696594,0.1980549544095993,0.9050338268280028,285.827392578125,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0434265136719,285.829833984375,1.0,0.4665592312812805,1.0,1.0,0.0,1.0,-2.3829917907714844,2.382987260818481,4.564530172501691e-06,1.839655399322509,0.6540662050247192,0.6540662050247192,0.0,114.50240325927734,105.0,16752.390625,-0.0,1237.3992919921875,1.0,283.1499938964844,285.19207763671875,290.9268493652344,292.1107177734375,293.1499938964844,293.1499938964844,283.1499938964844,28164.1875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6115157604217529,1.0,0.0,0.0,1.952015042304993,1.952025055885315,2.542492723023315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.791015625,0.0,306.0052490234375,1895.4371337890625,0.0,994.794189453125,0.521704375743866,1.0,0.0,3.0,1.0,0.0
12334140,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7683634757995605,0.2514870166778564,0.2290010154247284,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8489151000976562,0.3422025144100189,0.326744943857193,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8360481262207031,0.3259062469005584,0.2299721390008926,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.8150230646133423,0.3000148236751556,0.2869956493377685,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.711255669593811,0.1965390592813491,0.8978778719902039,285.8879089355469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8907470703125,1.0,0.4627006649971008,1.0,1.0,0.0,1.0,-2.365588903427124,2.365584373474121,4.498124781093793e-06,1.8261494636535645,0.6336433291435242,0.6336433291435242,0.0,112.55818176269533,93.0,16132.6923828125,-0.0,1209.3328857421875,1.0,283.1499938964844,285.2826538085937,290.8910827636719,292.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,26995.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990232825279236,1.0,0.0,0.0,1.7986687421798706,1.7986778020858765,2.158717222755513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.39013671875,0.0,250.77149963378903,1895.4371337890625,0.0,923.3758544921876,0.4883556365966797,1.0,0.0,3.0,1.0,0.0
12334200,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874206542969,0.7683634757995605,0.2514870166778564,0.2290010154247284,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.8489151000976562,0.3422025144100189,0.326744943857193,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878173828125,0.8360481262207031,0.3259062469005584,0.2299721390008926,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8876953125,0.8150230646133423,0.3000148236751556,0.2869956493377685,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88690185546875,0.711255669593811,0.1965390592813491,0.8978778719902039,285.8879089355469,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0417785644531,285.8907470703125,1.0,0.4627006649971008,1.0,1.0,0.0,1.0,-2.365588903427124,2.365584373474121,4.498124781093793e-06,1.8261494636535645,0.6336433291435242,0.6336433291435242,0.0,112.55818176269533,93.0,16132.6923828125,-0.0,1209.3328857421875,1.0,283.1499938964844,285.2826538085937,290.8910827636719,292.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,26995.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5990232825279236,1.0,0.0,0.0,1.7986687421798706,1.7986778020858765,2.158717222755513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.39013671875,0.0,250.77149963378903,1895.4371337890625,0.0,923.3758544921876,0.4883556365966797,1.0,0.0,3.0,1.0,0.0
12334260,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.776051938533783,0.2499886602163314,0.2274301946163177,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8570735454559326,0.3400598466396332,0.3244930505752563,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8439103364944458,0.323950856924057,0.228437066078186,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8224912881851196,0.2980026304721832,0.2848670482635498,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.7178431749343872,0.1951281428337097,0.8904487490653992,285.9564514160156,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.959716796875,1.0,0.4559166133403778,1.0,1.0,0.0,1.0,-2.347670793533325,2.3476662635803223,4.430257831700146e-06,1.812228798866272,0.6129379868507385,0.6129379868507385,0.0,106.69483947753906,81.0,15495.3681640625,-0.0,1165.368896484375,1.0,283.1499938964844,285.3823547363281,290.8583068847656,291.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25780.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856453776359558,1.0,0.0,0.0,1.6491061449050903,1.6491143703460691,1.814640739894457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.41796875,0.0,203.7093963623047,1895.4371337890625,0.0,851.997314453125,0.4560960829257965,1.0,0.0,3.0,1.0,0.0
12334320,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95587158203125,0.776051938533783,0.2499886602163314,0.2274301946163177,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9564208984375,0.8570735454559326,0.3400598466396332,0.3244930505752563,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.95635986328125,0.8439103364944458,0.323950856924057,0.228437066078186,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9562072753906,0.8224912881851196,0.2980026304721832,0.2848670482635498,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552917480469,0.7178431749343872,0.1951281428337097,0.8904487490653992,285.9564514160156,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0413513183594,285.959716796875,1.0,0.4559166133403778,1.0,1.0,0.0,1.0,-2.347670793533325,2.3476662635803223,4.430257831700146e-06,1.812228798866272,0.6129379868507385,0.6129379868507385,0.0,106.69483947753906,81.0,15495.3681640625,-0.0,1165.368896484375,1.0,283.1499938964844,285.3823547363281,290.8583068847656,291.9656066894531,293.1499938964844,293.1499938964844,283.1499938964844,25780.34765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856453776359558,1.0,0.0,0.0,1.6491061449050903,1.6491143703460691,1.814640739894457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.41796875,0.0,203.7093963623047,1895.4371337890625,0.0,851.997314453125,0.4560960829257965,1.0,0.0,3.0,1.0,0.0
